time_s,FAULT_ACTIVE_REFERENCE,stage4_VIBR1_2,stage9_VIBR1_2,stage4_PIBR1_2,stage9_PIBR1_2,stage4_QIBR1_2,stage9_QIBR1_2,stage4_DFIG_LVRT_LOWV,stage9_DFIG_LVRT_LOWV,stage4_DFIG_LVRT_IMMTRIP,stage9_DFIG_LVRT_IMMTRIP,stage4_DFIG_LVRT_TIMER_S,stage9_DFIG_LVRT_TIMER_S,stage4_DFIG_LVRT_DURATION_EXCEEDED,stage9_DFIG_LVRT_DURATION_EXCEEDED,stage4_DFIG_LVRT_TRIP_REQUEST,stage9_DFIG_LVRT_TRIP_REQUEST,stage4_DFIG_LVRT_TRIP_LATCH,stage9_DFIG_LVRT_TRIP_LATCH,stage4_DFIG_LVRT_FINAL_BRK_CMD,stage9_DFIG_LVRT_FINAL_BRK_CMD,stage4_DFIG_LVRT_FINAL_CMD_BOOL,stage9_DFIG_LVRT_FINAL_CMD_BOOL,stage4_DFIG_LVRT_BRK_OPEN_BOOL,stage9_DFIG_LVRT_BRK_OPEN_BOOL,stage4_DFIG_LVRT_TRIP_CONFIRMED,stage9_DFIG_LVRT_TRIP_CONFIRMED,stage4_DFIG_LVRT_CASCADE_EVENT_VALID,stage9_DFIG_LVRT_CASCADE_EVENT_VALID,stage4_DFIG_LVRT_CASCADE_EVENT_CAUSE_CODE,stage9_DFIG_LVRT_CASCADE_EVENT_CAUSE_CODE,stage4_DFIG_LVRT_CASCADE_EVENT_BRK_OPEN,stage9_DFIG_LVRT_CASCADE_EVENT_BRK_OPEN,stage4_DFIG_LVRT_CASCADE_SOURCE_AVAILABLE,stage9_DFIG_LVRT_CASCADE_SOURCE_AVAILABLE,stage4_DFIG_LVRT_CASCADE_AVAILABLE,stage9_DFIG_LVRT_CASCADE_AVAILABLE,stage4_DFIG_LVRT_CASCADE_FIRST_EVENT_TIME_S,stage9_DFIG_LVRT_CASCADE_FIRST_EVENT_TIME_S,stage4_DFIG_LVRT_EXISTING_BRK_CMD,stage9_DFIG_LVRT_EXISTING_BRK_CMD,stage4_DFIG_LVRT_ORIGINAL_CMD_OPEN_BOOL,stage9_DFIG_LVRT_ORIGINAL_CMD_OPEN_BOOL,stage4_DFIG_LVRT_TALLOW_S,stage9_DFIG_LVRT_TALLOW_S,stage4_E_28_29_1_A_P,stage9_E_28_29_1_A_P,stage4_E_28_29_1_A_Q,stage9_E_28_29_1_A_Q,stage4_E_28_29_1_B_P,stage9_E_28_29_1_B_P,stage4_E_28_29_1_B_Q,stage9_E_28_29_1_B_Q,stage4_PAPER_OVL1_S_MAX_PU,stage9_PAPER_OVL1_S_MAX_PU,stage4_PAPER_OVL1_LOADING_INDEX_EQ,stage9_PAPER_OVL1_LOADING_INDEX_EQ,stage4_PAPER_OVL1_ABOVE_THRESHOLD,stage9_PAPER_OVL1_ABOVE_THRESHOLD,stage4_PAPER_OVL1_TIMER_OR_CURVE_STATE,stage9_PAPER_OVL1_TIMER_OR_CURVE_STATE,stage4_PAPER_OVL1_TRIP_REQUEST,stage9_PAPER_OVL1_TRIP_REQUEST,stage4_PAPER_OVL1_BRK_STATE,stage9_PAPER_OVL1_BRK_STATE
0.0,0,7.9015918286441e-05,7.9015918286441e-05,-6.1758973797331e-06,-6.1758973797331e-06,-9.1591328086474e-21,-9.1591328086474e-21,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.625,0.625,0.0,0.0,0.0,0.0,-2.8387772292467e-28,-2.6957308501233e-27,-5.5186322624168e-60,-3.7085208803441e-56,,0.0,,0.0,,0.0,,0.0,,0.0,,0.0
0.01,0,0.076190531158559,0.07609065564831,-0.49833242622884,-0.49009344605982,-0.041847802705914,-0.040404686668388,1.0,1.0,1.0,1.0,0.0099974999999997,0.0099974999999997,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,0.625,0.625,-0.0034265585373895,-0.0052988564997442,0.00053108951629839,0.00050374950568,-0.0036307363003249,-0.0056215910271724,0.00074592479226703,0.0005724836209474,,0.0056414698782986,,0.00071656966944569,,0.0,,0.0,,0.0,,0.0
0.02,0,0.11613952534593,0.11491183428071,-0.6366022837168,-0.61608906813777,0.33642982967848,0.32879809496918,1.0,1.0,1.0,1.0,0.019997500000001,0.019997500000001,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,0.625,0.625,-0.030128676031412,-0.045891854410517,0.0012314493507937,-0.00014505728152382,-0.031013052641225,-0.047305919516885,0.0024253175758201,-0.00072795715621623,,0.047276996634215,,0.0060050416968249,,0.0,,0.0,,0.0,,0.0
0.03,0,0.19912938707732,0.1974251413233,-1.3851177262369,-1.3722637683455,1.051417983708,1.0319151523218,1.0,1.0,1.0,1.0,0.029997500000004,0.029997500000004,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,0.625,0.625,-0.099129595411291,-0.15029975937623,0.0051825267940669,0.001200587218716,-0.10115140863552,-0.1536636336158,0.0084781559817282,-0.001662452592469,,0.15360097351355,,0.019510127890701,,0.0,,0.0,,0.0,,0.0
0.04,0,0.29658916608375,0.29479917599555,-2.3613365464556,-2.3384847430586,2.7098282525349,2.6796951520686,1.0,1.0,0.0,0.0,0.039997500000001,0.039997500000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,0.625,0.625,-0.2185260326165,-0.3312010625901,0.013352096140569,0.0054391608567258,-0.22201960883886,-0.33723748575002,0.020169779803569,-0.0016228400790639,,0.33712647851326,,0.042821217604815,,0.0,,0.0,,0.0,,0.0
0.05,0,0.39756782912292,0.39571237926866,-3.2015461914958,-3.1853769352687,4.8717614073198,4.8047974704304,1.0,1.0,0.0,0.0,0.049997499999997,0.049997499999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,0.625,0.625,-0.39798488423237,-0.60250253366281,0.025522185167687,0.011858803440565,-0.40326594848356,-0.61185164707096,0.037413544890273,-0.0017407150131611,,0.61169587160763,,0.077696543272401,,0.0,,0.0,,0.0,,0.0
0.06,0,0.49978528779818,0.49774028165532,-4.3671665291573,-4.3380493010894,7.9765064089418,7.9227106075521,1.0,1.0,0.0,0.0,0.059997499999993,0.059997499999993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,0.625,0.625,-0.6392545929551,-0.9676630716268,0.046024618782667,0.026104406651884,-0.64682534693146,-0.98135480546227,0.064639940056881,0.0034656401285112,,0.98114945539372,,0.12462389343473,,0.0,,0.0,,0.0,,0.0
0.07,0,0.60200468393687,0.59975141761745,-5.0177403134791,-4.9764621379165,12.059580969599,11.947508657277,1.0,1.0,0.0,0.0,0.0699975,0.0699975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,0.625,0.625,-0.94433231962491,-1.4292017722705,0.069497116156988,0.040823783890291,-0.95428821702677,-1.4476218488397,0.096463511870052,0.0066028250718283,,1.4473792784966,,0.18384359280983,,0.0,,0.0,,0.0,,0.0
0.08,0,0.70297885633993,0.70034553738587,-6.2889409732161,-6.2670046037131,16.194071826466,16.064376855881,1.0,1.0,0.0,0.0,0.07999750000001,0.07999750000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,0.625,0.625,-1.3188967727551,-1.9952875560241,0.099626068085462,0.060797266039814,-1.3317715603047,-2.0194483717034,0.13671764644835,0.012133849572773,,2.0191749752323,,0.256472085426,,0.0,,0.0,,0.0,,0.0
0.09,0,0.80374790494347,0.80097752868884,-7.1401833247051,-7.0675615952003,21.999673182226,21.865822760349,1.0,1.0,0.0,0.0,0.08999750000002,0.08999750000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,0.625,0.625,-1.7570085712124,-2.6581433972075,0.13661892824121,0.086191100129259,-1.773074461016,-2.6887606035807,0.18542979854712,0.020415044734203,,2.6884742106131,,0.34148530754777,,0.0,,0.0,,0.0,,0.0
0.1,0,0.90433311762685,0.90136022749201,-7.8983511482986,-7.8744298601959,27.739009974396,27.48690827842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-2.26579295072,-3.4268389784143,0.17411337399108,0.10869201093141,-2.2852083844993,-3.4643626920963,0.23640513929067,0.022993262651621,,3.4640294411664,,0.43999498094553,,0.0,,0.0,,0.0,,0.0
0.11,0,0.98637433378963,0.98324596130863,-6.2211397367712,-6.1908869119173,33.348418581824,33.134316389136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-2.765652878592,-4.1811231816179,0.18733710652263,0.099333712236848,-2.7846170583233,-4.2195803339139,0.26338547680736,-0.005185847179316,,4.2193051179453,,0.5359287807752,,0.0,,0.0,,0.0,,0.0
0.12,0,1.0133163716735,1.010249500922,-3.3714174917403,-3.3628233348591,36.12551077493,35.899095215942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-3.0573877470813,-4.6251189060865,0.20795226664688,0.1112751034109,-3.075556418251,-4.6637439448369,0.29371551718219,-0.0025092203523205,,4.663553928642,,0.59235649027289,,0.0,,0.0,,0.0,,0.0
0.13,0,1.0136155421751,1.0105511981995,-2.2113527672771,-2.2113996747663,36.981499856791,36.751564060782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-3.2427739061016,-4.9056032044096,0.2056008407752,0.098353023747169,-3.2597318503847,-4.9428596140794,0.29698187421939,-0.021846893976315,,4.9428117537712,,0.62782733240442,,0.0,,0.0,,0.0,,0.0
0.14,0,1.0137134800683,1.0107344819026,-1.6565267532595,-1.6513061038007,37.398394107454,37.176406225078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-3.3567892533607,-5.0780127929649,0.21699061639177,0.10772702876526,-3.3736450068733,-5.1157202995421,0.31165848180182,-0.016517367959038,,5.1156770129451,,0.64978437627723,,0.0,,0.0,,0.0,,0.0
0.15,0,1.0136973440506,1.0106900120619,-1.3666992087477,-1.3630406851211,37.521106599407,37.295692664308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-3.4193118015214,-5.1735346271359,0.21672714411444,0.10383351666746,-3.4357513163901,-5.210765999878,0.31372565367245,-0.022193703532362,,5.2107743543258,,0.66186347480091,,0.0,,0.0,,0.0,,0.0
0.16,0,1.0136950001006,1.0106241152199,-1.3082467826149,-1.3023428687042,37.559286467621,37.335539314049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-3.4645376514255,-5.2414392761852,0.21808696214944,0.10341752005733,-3.4808059855063,-5.2785842091029,0.31614566361703,-0.024436612391138,,5.2786196056672,,0.67048106035501,,0.0,,0.0,,0.0,,0.0
0.17,0,1.0135539657304,1.0105624904614,-1.1969212299042,-1.1902996417872,37.607439636713,37.382797847965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-3.4864757071574,-5.2750703009427,0.22120364441028,0.10642585369934,-3.5027452006917,-5.3123566822452,0.32016322273477,-0.021964246578141,,5.3123838098387,,0.67476973070941,,0.0,,0.0,,0.0,,0.0
0.18,0,1.0135313662348,1.0105020283853,-1.1931330959268,-1.186852151069,37.569968086339,37.344653993971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-3.5024799960357,-5.2991548097861,0.2189006647719,0.10229379762252,-3.5185585944704,-5.3361272161783,0.31828750902825,-0.026699878050773,,5.3361889680754,,0.67779342041028,,0.0,,0.0,,0.0,,0.0
0.19,0,1.0135209808673,1.0104177344319,-1.1793988238105,-1.1719860053077,37.607786790417,37.382761664604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-3.5120846181908,-5.3137606306314,0.22170761736175,0.10579277758176,-3.5282456068474,-5.3509797820347,0.32134392340071,-0.023572827139586,,5.3510237532335,,0.67967770896031,,0.0,,0.0,,0.0,,0.0
0.2,0,1.0134153756274,1.0103769900905,-1.13763960721,-1.1311664955308,37.579432317557,37.353097885615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-3.5160481143056,-5.3197465219438,0.22017788180607,0.10331383884268,-3.5321059690726,-5.3567641093949,0.3200703677967,-0.026048984421887,,5.3568253723936,,0.68041462051235,,0.0,,0.0,,0.0,,0.0
0.21,0,1.0133122758702,1.010260635468,-1.1730622532685,-1.1657119197968,37.578102896217,37.352289058561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-3.5213303805831,-5.3277148204353,0.22070342565902,0.10376702341902,-3.5374040198572,-5.3647956041067,0.32059936980801,-0.025933273868987,,5.3648568752584,,0.68143476800531,,0.0,,0.0,,0.0,,0.0
0.22,0,1.0132924890097,1.0102187737263,-1.1278488423147,-1.1205404524382,37.594443694045,37.36773139192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-3.5215450784602,-5.3281207684538,0.22133179673445,0.10471798675973,-3.53763397104,-5.3652498131861,0.3213789002612,-0.024846996149217,,5.3653043203871,,0.68149160170556,,0.0,,0.0,,0.0,,0.0
0.23,0,1.0132126016422,1.0101502989313,-1.1447897289026,-1.1382174069529,37.554881162754,37.328031684019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-3.523867169599,-5.3314803741017,0.21978486387398,0.1022555388412,-3.5398858658846,-5.368454392126,0.3198206774374,-0.027460391581909,,5.3685264796369,,0.68190087475644,,0.0,,0.0,,0.0,,0.0
0.24,0,1.0131313402793,1.0101137519568,-1.1472024576671,-1.1397127803251,37.589465596041,37.362418987854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-3.5244634190682,-5.332542554512,0.22155692391786,0.10485250951094,-3.5405637557103,-5.3697118386113,0.32161392079914,-0.024891640305506,,5.369766720467,,0.68205840798462,,0.0,,0.0,,0.0,,0.0
0.25,0,1.0131732030033,1.0100553659152,-1.1170436643327,-1.1107272662031,37.56019062411,37.332507723342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-3.5240329600324,-5.3317664240649,0.21995057333643,0.10253070453635,-3.5400553978337,-5.3687589866588,0.32007297801247,-0.027109821395308,,5.3688286130735,,0.68193925121885,,0.0,,0.0,,0.0,,0.0
0.26,0,1.013073483036,1.0099888173641,-1.154823732475,-1.1478179794956,37.562438535686,37.335216381642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-3.5258246050182,-5.3344897870153,0.22062563941769,0.1033743531456,-3.5418869180793,-5.3715751089211,0.32067517166987,-0.026456537597192,,5.3716401359205,,0.68229636594969,,0.0,,0.0,,0.0,,0.0
0.27,0,1.0130432328598,1.0100037906591,-1.1175718711098,-1.1106538668994,37.578910816333,37.350954704163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-3.5243321487607,-5.3323145925013,0.22089914972605,0.10390708733441,-3.5404018198253,-5.3694187238297,0.32103531283327,-0.025745309378937,,5.369478936213,,0.68202185413036,,0.0,,0.0,,0.0,,0.0
0.28,0,1.0130350451746,1.0099469161381,-1.1356176125496,-1.1288238235574,37.542938985787,37.31556567399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-3.5255754385363,-5.3340420697268,0.21961171978169,0.1019282067318,-3.5415911853409,-5.3710231966006,0.31969858826596,-0.027843100949377,,5.3710976007466,,0.68222745407768,,0.0,,0.0,,0.0,,0.0
0.29,0,1.0130381861174,1.009955056731,-1.1402483924723,-1.1327228305892,37.579216478116,37.351590348494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-3.5253886660809,-5.3338960465221,0.22127106651169,0.10436056107675,-3.5414827520947,-5.3710560168913,0.32136361507529,-0.025402829808916,,5.371113765839,,0.68222950733954,,0.0,,0.0,,0.0,,0.0
0.3,0,1.0129889285939,1.0099516321215,-1.1129238619785,-1.1061251439816,37.552859885661,37.325170047405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-3.5246676189389,-5.3327400328889,0.21975423369171,0.10221295946278,-3.5406877549408,-5.3697320450166,0.31989319548872,-0.027452383813498,,5.3698036413787,,0.68206309761446,,0.0,,0.0,,0.0,,0.0
0.31,0,1.0129704524742,1.009943993545,-1.1500457480524,-1.1428712788199,37.557413005063,37.330344009777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-3.5261315214994,-5.3349165114241,0.22047471937916,0.10316387241822,-3.5421924629768,-5.3720024216666,0.32053761225522,-0.02666986689032,,5.3720685522029,,0.68235078263904,,0.0,,0.0,,0.0,,0.0
0.32,0,1.0130103351845,1.0099106090715,-1.1155885522256,-1.1085810762248,37.575676435708,37.348234490465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-3.5245694256083,-5.332672207248,0.22076741914006,0.10368316304974,-3.5406376395213,-5.3697722224539,0.32090867230192,-0.025979500003828,,5.3698337406017,,0.68206692076529,,0.0,,0.0,,0.0,,0.0
0.33,0,1.0129945292196,1.0099446019245,-1.1327278484502,-1.1259945409538,37.542677179136,37.315980417194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-3.5256749993548,-5.33420657395,0.21957304885569,0.10191077718783,-3.5416912878587,-5.3711921031695,0.31966490175943,-0.027863235933565,,5.3712665302044,,0.68224891120292,,0.0,,0.0,,0.0,,0.0
0.34,0,1.0130454388708,1.0099269492946,-1.1381675445892,-1.1311196023574,37.579500730785,37.35287490604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-3.5254793527175,-5.3340113758552,0.22120652382253,0.10427174498586,-3.5415716349804,-5.3711665662217,0.32130083006854,-0.025494499234487,,5.3712248905598,,0.68224362220785,,0.0,,0.0,,0.0,,0.0
0.35,0,1.0130772088128,1.0099884558647,-1.1119151154385,-1.1054659418332,37.555610352735,37.329242967179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-3.5247295751835,-5.3328700341197,0.21980606807035,0.10231083466556,-3.5407516380536,-5.3698666493178,0.31994552917611,-0.027361465275081,,5.3699376942439,,0.68208012477572,,0.0,,0.0,,0.0,,0.0
0.36,0,1.0130593838023,1.0099735802785,-1.1480769553214,-1.1413482029861,37.561053032354,37.335464851065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-3.5261439609507,-5.3349360607514,0.22048940956566,0.10323597604203,-3.5422034239943,-5.3720198705874,0.3205545576119,-0.02659709973921,,5.3720856901614,,0.68235295947266,,0.0,,0.0,,0.0,,0.0
0.37,0,1.0130712767199,1.0099813938335,-1.1152121305255,-1.1086837132509,37.579911331931,37.354314835037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-3.5246459472308,-5.3328086495552,0.22084625316146,0.10381866401073,-3.5407149642913,-5.3699093379408,0.32098578547667,-0.0258531873943,,5.3699702677118,,0.68208426220081,,0.0,,0.0,,0.0,,0.0
0.38,0,1.0130956391402,1.0100387673517,-1.1315517783637,-1.1255461741871,37.548514093008,37.323906429527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-3.5256687815415,-5.3342328817761,0.21968474660807,0.10213732803417,-3.5416859230467,-5.3712216020312,0.31977870234485,-0.027637787352597,,5.3712947788507,,0.68225249929673,,0.0,,0.0,,0.0,,0.0
0.39,0,1.0131282968792,1.0101025436169,-1.1373848577273,-1.1307937139795,37.584617457492,37.360379683534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-3.5255331636761,-5.3341054838026,0.22127783306941,0.10442530340248,-3.5416239360974,-5.3712571284286,0.32137148214565,-0.025346992631741,,5.3713148720643,,0.6822550515017,,0.0,,0.0,,0.0,,0.0
0.4,0,1.0131504474211,1.0101481823824,-1.11212780594,-1.1059094179043,37.561913573885,37.338326861005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-3.5247656032604,-5.3329693532791,0.21996854807152,0.10260829611582,-3.5407899138768,-5.3699712848121,0.3201078135661,-0.027070886533043,,5.3700407477491,,0.68209321445229,,0.0,,0.0,,0.0,,0.0
0.41,0,1.0063753931709,1.0033047669229,-21.808036269519,-21.898131521084,14.204939036128,14.17936739898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-3.5311829636375,-5.3412717633,0.21397985348956,0.09364917970188,-3.5475087126119,-5.3785116358898,0.31312388725582,-0.037720604671261,,5.3786429964945,,0.68318585709206,,0.0,,0.0,,0.0,,0.0
0.42,0,1.0081016339201,1.0050217219509,-11.032414332962,-11.081544604499,9.4990677349779,9.4785232327047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-3.5267217827591,-5.3346754505384,0.21024029571365,0.089082034311527,-3.5427691142754,-5.3717449960879,0.30991175065089,-0.041299768321834,,5.3719044706886,,0.68232994129113,,0.0,,0.0,,0.0,,0.0
0.43,0,1.004728535788,1.0015719234639,-5.0840379406172,-5.1049186001301,9.188316774713,9.1799244966714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-3.5257377389787,-5.3331646860087,0.20790311836558,0.085943369504678,-3.5417335914934,-5.3701138530648,0.30771667296828,-0.044106689950714,,5.3702983087725,,0.6821259294045,,0.0,,0.0,,0.0,,0.0
0.44,0,1.0048092191054,1.0018127659051,-2.2527510248806,-2.2586523892165,9.2697773436819,9.2512083922122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-3.5238849071106,-5.3306063464243,0.20852080249687,0.087040702947129,-3.5399478807135,-5.3676970685268,0.30847538363432,-0.042673397173704,,5.3678655841324,,0.68181692896155,,0.0,,0.0,,0.0,,0.0
0.45,0,1.0046819758228,1.00173054942,-1.0103074207077,-1.0061917808822,9.0205290991612,8.9999233157789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-3.5221256041669,-5.3280601009306,0.20660382511365,0.084509075891394,-3.5381203022012,-5.3649974938308,0.30668904412986,-0.044910696900604,,5.3651872833901,,0.68147673587021,,0.0,,0.0,,0.0,,0.0
0.46,0,1.004472013959,1.0014776936731,-0.59604004325096,-0.58699866306941,8.5942817485974,8.5749876711752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-3.5227652706471,-5.3289836101971,0.20666354530427,0.084653878029154,-3.5387909175707,-5.3659930163747,0.30673408066131,-0.044780636464835,,5.3661803101042,,0.68160286839234,,0.0,,0.0,,0.0,,0.0
0.47,0,1.0042957011117,1.0013229386851,-0.47098275649289,-0.46034444168545,8.0321653348972,8.014772476368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-3.5209652146825,-5.3264261309166,0.2065978021694,0.084695519319209,-3.5370013779611,-5.3634546257245,0.30676733747813,-0.044512823167456,,5.3636383228576,,0.6812799896036,,0.0,,0.0,,0.0,,0.0
0.48,0,1.0040655677838,1.0011254794315,-0.56230173528584,-0.55200509133177,7.3923687938224,7.3784681629926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-3.5215844049863,-5.327244514684,0.20506194702076,0.082557445380759,-3.5375699709148,-5.3641640894732,0.30520811373188,-0.04669264657399,,5.3643693910574,,0.68137284861191,,0.0,,0.0,,0.0,,0.0
0.49,0,1.0038815051856,1.0009204480631,-0.66575923743815,-0.65591781331697,6.81189831128,6.8009558374467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-3.5213488866887,-5.326942661243,0.20614460551807,0.084146617437893,-3.5374023609717,-5.3640116194324,0.30629463508505,-0.045079959177989,,5.3641992918374,,0.68135124290551,,0.0,,0.0,,0.0,,0.0
0.5,1,1.0036887879326,1.0007889067996,-0.76082559956129,-0.75276615452405,6.1757137268352,6.1678662062203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-3.5204700746374,-5.3256319543197,0.20460252815464,0.082043954830662,-3.5360216258097,-5.3618956639915,0.30476086425813,-0.047071061578853,,5.3627731085416,,0.68117009158948,,0.0,,0.0,,0.0,,0.0
0.51,1,0.93572260992153,0.95730359467336,-0.30028871446847,-0.4945289228155,3.6089601541211,4.3436512876292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,2.0,2.0,-1.8730071043167,-2.8027484582665,0.66556086188783,0.88326460866608,-2.1395283391831,-3.2462777357451,0.18542313178772,-0.027686523839694,,3.2472129460184,,0.41245532769732,,0.0,,0.0,,0.0,,0.0
0.52,1,0.8760672781473,0.91947204615778,-0.63144711717821,-0.69569736124649,2.4288538312224,3.4437654882351,1.0,0.0,0.0,0.0,0.0056724999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9436173349184,2.0,-1.204089564973,-1.8269857089522,0.80103154872652,1.2000330002022,-1.2955088889033,-1.9663410001366,0.11281800062486,-0.016243983615814,,2.1864319840144,,0.27771677911063,,0.0,,0.0,,0.0,,0.0
0.53,1,0.8741394109362,0.91854426150597,-0.68421471217531,-0.78057800597668,2.4628349644123,3.2666019523127,1.0,0.0,0.0,0.0,0.015672499999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9436173349184,2.0,-0.6554681537646,-0.97104381183269,1.1121640479291,1.730924765721,-0.78151722980133,-1.1876978337588,0.069086589013106,-0.0088510680465149,,1.9846565058926,,0.25208760962482,,0.0,,0.0,,0.0,,0.0
0.54,1,0.8743184455408,0.91857896889047,-0.6634895110311,-0.78018479721027,2.2814496715079,2.9662608553497,1.0,0.0,0.0,0.0,0.025672500000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9436173349184,2.0,-0.31080558636119,-0.46517590821865,1.1070131990901,1.7460522307603,-0.47195394528096,-0.7180191641734,0.042354325681417,-0.0046811457080067,,1.8068681364988,,0.2295052408741,,0.0,,0.0,,0.0,,0.0
0.55,1,0.87448252525174,0.91860603076553,-0.80975811548998,-0.87328125092177,2.104429175693,2.669123572675,1.0,0.0,0.0,0.0,0.035672500000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9436173349184,2.0,-0.19355960348813,-0.28286481788756,1.210276910349,1.9370021526308,-0.28344720181414,-0.43218574326309,0.0262686739532,-0.001966907452055,,1.9576189687552,,0.24865334879083,,0.0,,0.0,,0.0,,0.0
0.56,1,0.87421437715739,0.91837502955785,-0.7462798746518,-0.84250984746601,1.9575488691205,2.413240695845,1.0,0.0,0.0,0.0,0.045672499999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9436173349184,2.0,-0.021274325832785,-0.020238999654878,1.2508434577023,2.0012764955932,-0.16928506641332,-0.25910773777679,0.016433328720221,-0.00042389712951205,,2.0012817481773,,0.25419931891786,,0.0,,0.0,,0.0,,0.0
0.57,1,0.87420574219785,0.91832567114173,-0.78211738877499,-0.85917150758004,1.6019327074596,2.0351585954159,1.0,0.0,0.0,0.0,0.055672499999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9436173349184,2.0,0.012051969745455,0.025340035939393,1.244125465107,2.0041851494546,-0.10037675611252,-0.15444979464193,0.010495133223966,0.00054940679816508,,2.0043571801028,,0.25458995491979,,0.0,,0.0,,0.0,,0.0
0.58,1,0.87404333498483,0.9182733548354,-0.83254378475827,-0.89641892882999,1.4590293958235,1.7935634203947,1.0,0.0,0.0,0.0,0.065672499999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9436173349184,2.0,0.061657233183024,0.10558792201917,1.2894788822615,2.076456844438,-0.058267988297186,-0.090655188685825,0.0069454256034717,0.0011934018383051,,2.0791357347552,,0.26408819657397,,0.0,,0.0,,0.0,,0.0
0.59,1,0.87398356488635,0.91818960858192,-0.72937590996459,-0.83113020233287,1.1513260487392,1.4692575088708,1.0,0.0,0.0,0.0,0.075672500000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9436173349184,2.0,0.095907067711786,0.15369601981424,1.2748763794864,2.0557454308954,-0.032939103852427,-0.052171437369841,0.0046359469977257,0.0014046151759349,,2.061452215293,,0.26184206675869,,0.0,,0.0,,0.0,,0.0
0.6,1,0.87392052835893,0.9181041157163,-0.84717432593785,-0.90141713668136,0.90496227739549,1.1776980005813,1.0,0.0,0.0,0.0,0.085672500000015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9436173349184,2.0,0.094484688469201,0.15350921239459,1.2888988049449,2.0813286530633,-0.017503977477405,-0.028766796425909,0.0034664252102895,0.0018111180689691,,2.0870029295864,,0.26508747394694,,0.0,,0.0,,0.0,,0.0
0.61,1,0.87376372606846,0.91804969344187,-0.76711685501201,-0.86547731012309,0.75108163091505,0.95959755521696,1.0,0.0,0.0,0.0,0.095672500000025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9436173349184,2.0,0.11891137396648,0.1901976573559,1.2941845781251,2.0878370347034,-0.0081597179186502,-0.014586757721537,0.0025198657011601,0.001758270671782,,2.0964627738076,,0.26628904686903,,0.0,,0.0,,0.0,,0.0
0.62,1,0.87361161225121,0.91796429436431,-0.98811126032348,-1.0957008924971,0.41132994897403,0.62768317063343,1.0,0.0,0.0,0.0,0.10567250000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9436173349184,2.0,0.11520702690654,0.18375008842187,1.2869189415071,2.0794070316005,-0.0024693625660419,-0.0059448543687815,0.0021061006278175,0.0019438024199767,,2.0875143758387,,0.26515243695833,,0.0,,0.0,,0.0,,0.0
0.63,1,0.87353378326359,0.91789512767811,-1.6442292963366,-1.8168995823826,0.30510271138279,0.44006297536044,1.0,0.0,0.0,0.0,0.11567250000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9436173349184,2.0,0.12044933518702,0.19321410519195,1.298378231507,2.0962351768667,0.0009374275485239,-0.00078382134454972,0.0018190749475448,0.0019865740090412,,2.1051237871262,,0.26738915368245,,0.0,,0.0,,0.0,,0.0
0.64,1,0.87334339821257,0.91779404935523,-2.6995233346896,-3.0433694648864,0.030385648056911,0.16408913547288,1.0,0.0,0.0,0.0,0.12567250000006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9436173349184,2.0,0.12674951196849,0.20101989033802,1.2912505993928,2.0856495521936,0.0030581505366341,0.0024422728569995,0.0015622239415548,0.0019319954161008,,2.0953039702684,,0.26614185766357,,0.0,,0.0,,0.0,,0.0
0.65,1,0.87313561778577,0.91763710108979,-4.4685726426729,-4.9414189611805,-0.17860369821959,-0.079465930477751,1.0,0.0,0.0,0.0,0.13567250000007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9436173349184,2.0,0.1202464138561,0.19273569998044,1.2943336843758,2.0914694281077,0.0043033772522794,0.0043280332100457,0.0015568469300469,0.0020730955871592,,2.1003422920325,,0.266781816511,,0.0,,0.0,,0.0,,0.0
0.66,1,0.87305032247003,0.9175349671386,-6.3646046388305,-7.0822286875962,-0.30252962206234,-0.25861008588336,1.0,0.0,0.0,0.0,0.14567250000008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9436173349184,2.0,0.12896296272901,0.20495780351697,1.2970247453325,2.0940989743079,0.0050818849325227,0.0055048136997103,0.0014042167025706,0.0019742427221849,,2.1040964308946,,0.26725866068485,,0.0,,0.0,,0.0,,0.0
0.67,1,0.87144267686017,0.91752866490689,-9.3095520422888,-9.5187592003734,-0.53363811930267,-0.55585586897384,1.0,0.0,0.0,0.0,0.15567250000009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9436173349184,2.0,0.12407732190753,0.19766813536199,1.2908305691937,2.0865886990841,0.005543515810151,0.0062179210633602,0.0014082145820704,0.0020424201739493,,2.0959333160363,,0.2662217960659,,0.0,,0.0,,0.0,,0.0
0.68,1,0.87043710314307,0.91051071893218,12.186552028981,-30.775831177119,-40.520679705944,-44.667981726202,1.0,0.0,0.0,0.0,0.1656725000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.12531335377301,0.1982999540091,1.2961020314457,2.0916033226191,0.0058213131866851,0.0066242521796608,0.0013840091098833,0.0020440288302385,,2.1009869703874,,0.26686370243179,,0.0,,0.0,,0.0,,0.0
0.69,1,0.8849924959508,0.92179820680914,7.4542783750074,42.135931251612,48.964072084755,46.606674526925,1.0,0.0,0.0,0.0,0.17567250000011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.12935015121148,0.20664940412895,1.2957126847965,2.0916095395457,0.006015125910689,0.0069198441984514,0.0013324864785457,0.0019979054545511,,2.1017807938622,,0.26696453250573,,0.0,,0.0,,0.0,,0.0
0.7,1,0.87667037618333,0.92469216343459,31.572581166484,5.4556648736099,-8.3276847852682,-19.159463144192,1.0,0.0,0.0,0.0,0.18567250000012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.12264264963864,0.19572782013462,1.2954461094482,2.0935997464001,0.0061029233098086,0.0070591713204217,0.0013659965399213,0.0020545145510541,,2.1027399679984,,0.26708636513243,,0.0,,0.0,,0.0,,0.0
0.71,1,0.8749753327559,0.92026411023768,-1.7144861620524,9.3439373134024,8.2260001488693,28.076300120707,1.0,0.0,0.0,0.0,0.19567250000013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.12964770763095,0.20649108323225,1.2988094370863,2.0977220693576,0.0061937381423007,0.007183538257762,0.0013273621346252,0.0020125310253181,,2.107852713027,,0.26773577709317,,0.0,,0.0,,0.0,,0.0
0.72,1,0.87598114911895,0.92323531935562,39.734854015043,37.3919210224,11.022317475148,-2.0713998730179,1.0,0.0,0.0,0.0,0.20567250000014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.12515974171265,0.19940926888991,1.2923162772994,2.0901854223927,0.006193676652904,0.007208583378672,0.0013335354556879,0.0020284409212046,,2.0996774629723,,0.26669737108273,,0.0,,0.0,,0.0,,0.0
0.73,1,0.87559509257958,0.92405118923797,18.761763629182,12.651082663599,-5.30452164669,16.546867166615,1.0,0.0,0.0,0.0,0.21567250000015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.12553633358615,0.20119475972318,1.2995378960693,2.1011928027994,0.0062590316457297,0.0072853001255805,0.0013390145847314,0.0020342434936951,,2.1108069958913,,0.26811102495253,,0.0,,0.0,,0.0,,0.0
0.74,1,0.87550231070775,0.92478208264479,33.608316574122,42.862520937713,15.315145504408,18.390897509924,1.0,0.0,0.0,0.0,0.22567250000016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.12961578766946,0.20569579932565,1.2940621894343,2.0938632287859,0.0062461616425296,0.0072823423955773,0.0013146408656495,0.0020108981412344,,2.1039334185098,,0.26723795513591,,0.0,,0.0,,0.0,,0.0
0.75,1,0.87549810369013,0.92580611064533,37.71575306025,27.519275469326,-3.998716222103,10.357695499127,1.0,0.0,0.0,0.0,0.23567250000017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.12254727046565,0.19695261600677,1.2954562097085,2.0978496864207,0.0062563169384783,0.0073015638065732,0.0013368662668337,0.0020361495833511,,2.1070841949139,,0.26763816126215,,0.0,,0.0,,0.0,,0.0
0.76,1,0.87535076761465,0.92663303916431,33.5630269216,41.082629557038,8.8977334849258,27.269052081875,1.0,0.0,0.0,0.0,0.24567250000018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.13000840808091,0.20699228320516,1.2984789502183,2.1015428726359,0.0062901612057316,0.007335010633626,0.0013176690694472,0.002015472663963,,2.111704235919,,0.26822499081674,,0.0,,0.0,,0.0,,0.0
0.77,1,0.87531062048098,0.9275305304372,48.198846933486,43.505576007084,2.6200837319993,15.141863359685,1.0,0.0,0.0,0.0,0.25567250000015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.12495617571108,0.19969638669822,1.2918519565485,2.0945176214231,0.0062452418223736,0.0072995979203582,0.001320259001214,0.0020204260123129,,2.1040178360833,,0.26724867770893,,0.0,,0.0,,0.0,,0.0
0.78,1,0.87524012077819,0.92839810097855,41.675512742787,42.66655524792,2.1655199757446,27.634584233551,1.0,0.0,0.0,0.0,0.26567250000011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.12566091525547,0.20183226703389,1.2993260011245,2.1050322227584,0.0062980959609727,0.0073508757189663,0.0013288116927111,0.002028254459639,,2.1146892716534,,0.26860414485206,,0.0,,0.0,,0.0,,0.0
0.79,1,0.87514074005207,0.92926675497808,52.615979842897,53.635659585926,6.0138666461984,23.93117031289,1.0,0.0,0.0,0.0,0.27567250000006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.1295759938611,0.20586887915045,1.2935130822745,2.0977757043113,0.0062655314960894,0.0073222641534776,0.0013065759207896,0.0020066947198394,,2.1078445379639,,0.2677347387109,,0.0,,0.0,,0.0,,0.0
0.8,1,0.87508242377414,0.93005100962621,52.871377843524,50.021158409658,0.0016548015674558,26.95940958905,1.0,0.0,0.0,0.0,0.28567250000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.12247500761397,0.1974942955175,1.2951379792431,2.1017904534421,0.0062707460603795,0.0073322957479882,0.001328949337794,0.0020298808909865,,2.1110581180985,,0.26814292205752,,0.0,,0.0,,0.0,,0.0
0.81,1,0.87489738530375,0.93082911018779,56.828636520192,59.474313231592,4.8844110670838,30.684058741711,1.0,0.0,0.0,0.0,0.29567249999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.13005290653154,0.2072576520832,1.2979838278668,2.1051433972553,0.0062975672886427,0.0073553112672769,0.001309366225572,0.0020093244160459,,2.1153135654975,,0.26868344156783,,0.0,,0.0,,0.0,,0.0
0.82,1,0.87475945939492,0.93171914808998,62.504846499642,59.819969898113,0.9033969547267,28.882761312358,1.0,0.0,0.0,0.0,0.30567249999993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.12483401337455,0.2000401227763,1.2913740538115,2.098342932518,0.0062513324937934,0.007318639400151,0.0013132368778323,0.002015018776091,,2.107858637531,,0.26773652961334,,0.0,,0.0,,0.0,,0.0
0.83,1,0.87458965883429,0.93248576765016,63.56282022091,64.791558941068,2.2120492193993,34.260535844033,1.0,0.0,0.0,0.0,0.31567249999988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.12567866584597,0.20224131553943,1.2988642304408,2.1085155502178,0.0063002413181985,0.0073629284309737,0.0013218136252198,0.0020224532977522,,2.1181955677617,,0.26904950847139,,0.0,,0.0,,0.0,,0.0
0.84,1,0.87443290826122,0.9332826668309,69.911828220633,69.055035519839,1.7019171221211,32.728352211008,1.0,0.0,0.0,0.0,0.32567249999984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.12948651785702,0.20606991464793,1.292928835339,2.1013034008961,0.0062678008927043,0.0073355710533224,0.0012981061586083,0.001999541328424,,2.1113753164637,,0.26818321204091,,0.0,,0.0,,0.0,,0.0
0.85,1,0.87434425061934,0.93396313539299,71.957657068284,71.426071750729,0.42661939856618,36.302329563712,1.0,0.0,0.0,0.0,0.33567249999979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.12243624592318,0.19793181530701,1.2946388759201,2.1052504622243,0.0062721935258171,0.0073434164518212,0.001323095668887,0.0020252338870935,,2.1145437061573,,0.2685856553765,,0.0,,0.0,,0.0,,0.0
0.86,1,0.87415630896208,0.93466332466918,76.680485088935,77.029553055812,1.0885952306095,36.67312850998,1.0,0.0,0.0,0.0,0.34567249999974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.12999926169541,0.2074713331754,1.2973421536296,2.1083545865268,0.0062970371256387,0.0073640947369101,0.001300830449748,0.0020016707034461,,2.1185303999267,,0.26909203826928,,0.0,,0.0,,0.0,,0.0
0.87,1,0.87393619205598,0.93539319356868,80.299799766841,79.13193512788,-0.42924115436136,38.172099534988,1.0,0.0,0.0,0.0,0.3556724999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.12474902511975,0.20036237372638,1.2907835003966,2.1016841275016,0.0062527996251171,0.007330079763595,0.0013064261956922,0.0020093971260636,,2.1112153838437,,0.26816289767833,,0.0,,0.0,,0.0,,0.0
0.88,1,0.87379480072043,0.93605557957578,84.047291464636,84.423767234687,-0.15713370979948,40.021753147532,1.0,0.0,0.0,0.0,0.36567249999965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.12565069347444,0.20256554899604,1.298197885673,2.1115565498913,0.006299209455642,0.0073705339903671,0.0013144797880979,0.0020159408462352,,2.1212535451164,,0.26943792742415,,0.0,,0.0,,0.0,,0.0
0.89,1,0.87361785052373,0.93671415086017,88.229171332869,87.392029943013,-1.0862033972163,40.385878831714,1.0,0.0,0.0,0.0,0.37567249999961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.12937471410873,0.20626273865968,1.2922415381297,2.1044027765741,0.0062680461424125,0.0073453391183107,0.0012901943381256,0.0019925757711975,,2.1144789427645,,0.26857742924325,,0.0,,0.0,,0.0,,0.0
0.9,1,0.87343603322771,0.9373395567081,91.859958816842,91.718520673688,-1.3318487411143,42.641788523143,1.0,0.0,0.0,0.0,0.38567249999956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.12240799508226,0.19830542627125,1.293958923297,2.1082311425639,0.0062720615542027,0.0073521469866824,0.0013161221149331,0.0020191208250533,,2.1175461253787,,0.26896701743204,,0.0,,0.0,,0.0,,0.0
0.91,1,0.87323141504533,0.93796736977609,96.018983835711,95.679722312558,-2.0908581871817,42.729249546297,1.0,0.0,0.0,0.0,0.39567249999952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.12989785466666,0.20764922284289,1.2965658756854,2.1111747802933,0.0062961551773077,0.0073720238820036,0.0012928970166352,0.0019945139874267,,2.121354627686,,0.26945076675593,,0.0,,0.0,,0.0,,0.0
0.92,1,0.8729859105527,0.93852356623112,99.646519644446,99.132664744101,-2.480530693502,44.625970976854,1.0,0.0,0.0,0.0,0.40567249999947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.12467952304824,0.20065885991039,1.2900736327991,2.104581733317,0.006252949966627,0.0073392448147648,0.0012990732401656,0.0020028497926863,,2.1141280738833,,0.26853286248961,,0.0,,0.0,,0.0,,0.0
0.93,1,0.87271843429861,0.93912862228652,103.93406515868,103.79403268779,-3.1733236141568,45.147795409542,1.0,0.0,0.0,0.0,0.41567249999943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.12559133015743,0.20282538001601,1.297363373703,2.1141752761705,0.0062982776804958,0.0073781126101025,0.0013067257489992,0.0020088656703739,,2.1238850851608,,0.26977218105316,,0.0,,0.0,,0.0,,0.0
0.94,1,0.87250050678635,0.93978273531081,107.4390257047,106.89245787552,-3.8550714813188,46.160443323925,1.0,0.0,0.0,0.0,0.42567249999938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.12924940536781,0.20643765603314,1.2914317717659,2.1070765016122,0.0062675859970156,0.0073536536736412,0.0012826623842488,0.0019857935333096,,2.117157183338,,0.26891761469205,,0.0,,0.0,,0.0,,0.0
0.95,1,0.87226070731818,0.94032428829392,111.75402123662,111.54499168091,-4.2049708764973,47.390451967698,1.0,0.0,0.0,0.0,0.43567249999933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.12237322748527,0.19862141000534,1.2931073327504,2.110754639433,0.0062714686387217,0.0073600558070128,0.0013083249784593,0.0020119128065664,,2.1200879981982,,0.26928988168644,,0.0,,0.0,,0.0,,0.0
0.96,1,0.87199532199625,0.94085682584057,115.46909373973,115.052056267,-5.3392716618056,47.596361600053,1.0,0.0,0.0,0.0,0.44567249999929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.12976525531419,0.20779024209713,1.2956326037265,2.113568982977,0.0062951380138473,0.0073794694188907,0.0012852532040882,0.0019875530280256,,2.1237513176651,,0.26975519013905,,0.0,,0.0,,0.0,,0.0
0.97,1,0.87174438533247,0.9413965004718,119.36355834457,119.04451989324,-5.4633898711114,49.120791084414,1.0,0.0,0.0,0.0,0.45567249999924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.12460708177361,0.20091798397048,1.2891969239847,2.1070139938751,0.0062523529330689,0.0073470946002779,0.0012913720307099,0.0019957075827768,,2.1165739354353,,0.26884353156019,,0.0,,0.0,,0.0,,0.0
0.98,1,0.87150269723526,0.94188847211672,123.62679470157,123.3102564455,-6.6117691617064,49.231066419039,1.0,0.0,0.0,0.0,0.4656724999992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.12550676476659,0.20303370409842,1.2963534632372,2.1163624430585,0.0062971338181119,0.0073852426634976,0.0012987884457913,0.0020014835018975,,2.1260821547085,,0.27005124899707,,0.0,,0.0,,0.0,,0.0
0.99,1,0.87123033552861,0.94242649020996,127.04604961048,126.69208349732,-7.1489253020274,50.241995024739,1.0,0.0,0.0,0.0,0.47567249999915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.12911216919065,0.20658635583301,1.2904651227097,2.1093156981294,0.0062666056171492,0.0073609639207569,0.0012751275699591,0.0019788326727543,,2.1194003773782,,0.26920254128859,,0.0,,0.0,,0.0,,0.0
1.0,1,0.87093309393112,0.94289049446522,131.54198848467,131.26218718812,-7.7456590878115,50.926840673239,1.0,0.0,0.0,0.0,0.48567249999911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.12232356159888,0.19888694781179,1.2920815337067,2.1128462150709,0.0062704066072076,0.007367161357498,0.0013002474413592,0.0020042786632315,,2.1221951454966,,0.269557527863,,0.0,,0.0,,0.0,,0.0
1.01,1,0.87093239316154,0.94375511501779,135.23756059197,134.9136209005,-9.1785935822345,50.898617915772,1.0,0.0,0.0,0.0,0.49567249999906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.1299005443267,0.20844195963313,1.2954441033185,2.1172510966084,0.0063043685432469,0.0074005187843274,0.0012630496634222,0.0019630993813135,,2.127478852177,,0.27022865507472,,0.0,,0.0,,0.0,,0.0
