time_s,FAULT_ACTIVE_REFERENCE,stage4_VIBR1_2,stage9_VIBR1_2,stage4_PIBR1_2,stage9_PIBR1_2,stage4_QIBR1_2,stage9_QIBR1_2,stage4_DFIG_LVRT_LOWV,stage9_DFIG_LVRT_LOWV,stage4_DFIG_LVRT_IMMTRIP,stage9_DFIG_LVRT_IMMTRIP,stage4_DFIG_LVRT_TIMER_S,stage9_DFIG_LVRT_TIMER_S,stage4_DFIG_LVRT_DURATION_EXCEEDED,stage9_DFIG_LVRT_DURATION_EXCEEDED,stage4_DFIG_LVRT_TRIP_REQUEST,stage9_DFIG_LVRT_TRIP_REQUEST,stage4_DFIG_LVRT_TRIP_LATCH,stage9_DFIG_LVRT_TRIP_LATCH,stage4_DFIG_LVRT_FINAL_BRK_CMD,stage9_DFIG_LVRT_FINAL_BRK_CMD,stage4_DFIG_LVRT_FINAL_CMD_BOOL,stage9_DFIG_LVRT_FINAL_CMD_BOOL,stage4_DFIG_LVRT_BRK_OPEN_BOOL,stage9_DFIG_LVRT_BRK_OPEN_BOOL,stage4_DFIG_LVRT_TRIP_CONFIRMED,stage9_DFIG_LVRT_TRIP_CONFIRMED,stage4_DFIG_LVRT_CASCADE_EVENT_VALID,stage9_DFIG_LVRT_CASCADE_EVENT_VALID,stage4_DFIG_LVRT_CASCADE_EVENT_CAUSE_CODE,stage9_DFIG_LVRT_CASCADE_EVENT_CAUSE_CODE,stage4_DFIG_LVRT_CASCADE_EVENT_BRK_OPEN,stage9_DFIG_LVRT_CASCADE_EVENT_BRK_OPEN,stage4_DFIG_LVRT_CASCADE_SOURCE_AVAILABLE,stage9_DFIG_LVRT_CASCADE_SOURCE_AVAILABLE,stage4_DFIG_LVRT_CASCADE_AVAILABLE,stage9_DFIG_LVRT_CASCADE_AVAILABLE,stage4_DFIG_LVRT_CASCADE_FIRST_EVENT_TIME_S,stage9_DFIG_LVRT_CASCADE_FIRST_EVENT_TIME_S,stage4_DFIG_LVRT_EXISTING_BRK_CMD,stage9_DFIG_LVRT_EXISTING_BRK_CMD,stage4_DFIG_LVRT_ORIGINAL_CMD_OPEN_BOOL,stage9_DFIG_LVRT_ORIGINAL_CMD_OPEN_BOOL,stage4_DFIG_LVRT_TALLOW_S,stage9_DFIG_LVRT_TALLOW_S,stage4_E_28_29_1_A_P,stage9_E_28_29_1_A_P,stage4_E_28_29_1_A_Q,stage9_E_28_29_1_A_Q,stage4_E_28_29_1_B_P,stage9_E_28_29_1_B_P,stage4_E_28_29_1_B_Q,stage9_E_28_29_1_B_Q,stage4_PAPER_OVL1_S_MAX_PU,stage9_PAPER_OVL1_S_MAX_PU,stage4_PAPER_OVL1_LOADING_INDEX_EQ,stage9_PAPER_OVL1_LOADING_INDEX_EQ,stage4_PAPER_OVL1_ABOVE_THRESHOLD,stage9_PAPER_OVL1_ABOVE_THRESHOLD,stage4_PAPER_OVL1_TIMER_OR_CURVE_STATE,stage9_PAPER_OVL1_TIMER_OR_CURVE_STATE,stage4_PAPER_OVL1_TRIP_REQUEST,stage9_PAPER_OVL1_TRIP_REQUEST,stage4_PAPER_OVL1_BRK_STATE,stage9_PAPER_OVL1_BRK_STATE
1.02,1,0.87081442061897,0.9446554890637,139.07702888939,138.83776070185,-9.02650930753,52.332549411581,1.0,0.0,0.0,0.0,0.50567249999908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.12468262919313,0.20152187903712,1.2891894108824,2.1115613667757,0.0062632109697428,0.0073720576608148,0.0012639194672458,0.0019651417411958,,2.1211575272736,,0.26942573140514,,0.0,,0.0,,0.0,,0.0
1.03,1,0.87049343899711,0.94514312303176,143.33432614298,143.01782716541,-10.548696047897,52.029058627627,1.0,0.0,0.0,0.0,0.51567249999914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.12550567587994,0.20359606125864,1.2966248360128,2.1218635490356,0.0063109090829934,0.0074151187056661,0.0012641709906915,0.001962520442227,,2.131611526575,,0.27075358017246,,0.0,,0.0,,0.0,,0.0
1.04,1,0.87010321376972,0.94564556380839,146.7146152823,146.48263053633,-11.056394777789,52.815166967228,1.0,0.0,0.0,0.0,0.52567249999921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.12916052674837,0.20728593725719,1.2908399418241,2.115512455211,0.0062836509870442,0.0073961462838354,0.001238763745893,0.0019383925061862,,2.1256355183076,,0.26999451802002,,0.0,,0.0,,0.0,,0.0
1.05,1,0.86968666501873,0.94613957168705,151.28403851343,151.03541831778,-11.83992191142,53.180220386743,1.0,0.0,0.0,0.0,0.53567249999928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.12242426932372,0.19966567761318,1.2923756142049,2.119501197731,0.0062863337353639,0.0074022545905213,0.0012605963993297,0.00196033906939,,2.1288934332482,,0.27040833269642,,0.0,,0.0,,0.0,,0.0
1.06,1,0.86924599088159,0.94651580275998,154.77060062045,154.55034394702,-13.055489224079,53.224328182997,1.0,0.0,0.0,0.0,0.54567249999934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.12952808578535,0.208531476685,1.2947251718513,2.1226413850739,0.0063114438830738,0.0074251260550263,0.0012354639667096,0.0019340233593143,,2.1328528721099,,0.27091125371833,,0.0,,0.0,,0.0,,0.0
1.07,1,0.86883540724102,0.94696934812447,158.89564533058,158.69427580062,-13.478220890287,53.949426983756,1.0,0.0,0.0,0.0,0.55567249999941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.12461045109481,0.20201958924665,1.2884102048767,2.1166820817533,0.0062695794256415,0.0073943366330182,0.0012410695934492,0.0019421195008276,,2.1263026202211,,0.27007925214216,,0.0,,0.0,,0.0,,0.0
1.08,1,0.86839886365739,0.94739253063594,162.92272348358,162.72714694542,-14.824951274264,53.767549076311,1.0,0.0,0.0,0.0,0.56567249999947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.1254001728884,0.20400245430733,1.2950565331342,2.1259048401892,0.0063124099966483,0.0074320612533219,0.0012444979200239,0.0019438055733353,,2.1356732041598,,0.27126948737877,,0.0,,0.0,,0.0,,0.0
1.09,1,0.86797040463982,0.9477864289916,166.58225518683,166.4126540744,-15.516771108256,54.234218572781,1.0,0.0,0.0,0.0,0.57567249999954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.12883957272202,0.20745217265853,1.2893269871497,2.1195379503273,0.0062842840528982,0.007411426577361,0.0012217137078545,0.001922625400869,,2.1296585899785,,0.27050552157044,,0.0,,0.0,,0.0,,0.0
1.1,1,0.8674630859977,0.94816234507788,170.86385793027,170.70679512356,-16.497826309691,54.355272280244,1.0,0.0,0.0,0.0,0.5856724999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.12238823762703,0.2001616977654,1.2906195187107,2.1231045047103,0.0062863945282517,0.0074166450699051,0.0012433433644743,0.0019447701690724,,2.1325271579272,,0.27086988207064,,0.0,,0.0,,0.0,,0.0
1.11,1,0.86693131175882,0.94849640008255,174.52210550392,174.39059609133,-17.668414730757,54.30957048008,1.0,0.0,0.0,0.0,0.59567249999967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.12922269244396,0.20868733791415,1.2927632991556,2.1259597341914,0.0063094922423824,0.0074372580478754,0.0012196322552201,0.0019201323190599,,2.1361708908193,,0.27133270267066,,0.0,,0.0,,0.0,,0.0
1.12,1,0.86645221022866,0.94876087552589,178.58397720556,178.45929650799,-18.394778808484,54.689148500164,1.0,0.0,0.0,0.0,0.60567249999973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.12445063509735,0.20236991003014,1.2865201316055,2.1200178683561,0.0062683567146845,0.0074069064823379,0.0012247634840975,0.0019277036701661,,2.129656614672,,0.27050527067045,,0.0,,0.0,,0.0,,0.0
1.13,1,0.865929246336,0.9491194328289,182.56694188134,182.4855785399,-19.693500931689,54.458176589297,1.0,0.0,0.0,0.0,0.6156724999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9321965462545,2.0,0.12520459413745,0.20428179622477,1.292866078693,2.1288314256349,0.0063092753051307,0.0074425902101649,0.0012282341111772,0.0019296235455549,,2.1386131048721,,0.27164290844226,,0.0,,0.0,,0.0,,0.0
1.14,1,0.86535307837579,0.94942492253846,186.31859647604,186.23070892805,-20.606169446112,54.632196856296,1.0,0.0,0.0,0.0,0.62567249999987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9319435464195,2.0,0.12855572344802,0.20763979229387,1.2871828070385,2.1224920474728,0.0062804025504913,0.0074208310866014,0.0012054617236648,0.001908259643334,,2.1326171554205,,0.27088131339535,,0.0,,0.0,,0.0,,0.0
1.15,1,0.86484560873665,0.94971118542344,190.47634936123,190.4346536855,-21.681056627497,54.621351406302,1.0,0.0,0.0,0.0,0.63567249999993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.930946731057,2.0,0.12223158453513,0.20049258650882,1.2883246626302,2.1258252467851,0.0062813316076309,0.0074245859912213,0.0012261316840185,0.0019293503862105,,2.1352668405943,,0.27121787178706,,0.0,,0.0,,0.0,,0.0
1.16,1,0.86426989616917,0.94991644969435,194.22750852294,194.20290286467,-22.939555252653,54.405888780538,1.0,0.0,0.0,0.0,0.6456725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9298158670854,2.0,0.12891729726697,0.20883284130374,1.2903442664559,2.1285148205993,0.0063018343827706,0.0074421157850389,0.0012024541843793,0.0019045766480846,,2.1387281917905,,0.27165752658201,,0.0,,0.0,,0.0,,0.0
1.17,1,0.86364781130926,0.95020579718673,198.22166616253,198.20702941639,-23.861160193658,54.56219534245,1.0,0.0,0.0,0.0,0.65567250000006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9285939146822,2.0,0.12423175999596,0.20262769892275,1.284105506064,2.122540268187,0.0062593753629855,0.0074099117711464,0.0012065065260447,0.0019106837221933,,2.1321921174043,,0.27082732580749,,0.0,,0.0,,0.0,,0.0
1.18,1,0.86287559666002,0.95027497700066,199.97122834881,201.09689968265,-24.590996038134,54.411965173253,1.0,0.0,0.0,0.0,0.66567250000013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9270770644785,2.0,0.12499234416325,0.20449323711357,1.2902277628427,2.1309803598714,0.0062973444623995,0.0074419363718173,0.0012100748599401,0.0019121617597983,,2.1407724745904,,0.27191718781956,,0.0,,0.0,,0.0,,0.0
1.19,1,0.86281846777447,0.9505963023807,198.75016106638,199.9021383912,-23.757082042109,56.014946663046,1.0,0.0,0.0,0.0,0.67567250000019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9267346080924,2.0,0.12836474969178,0.20789513807479,1.2849207966708,2.1248665189741,0.0062670180430578,0.0074173765998889,0.0011889622359696,0.0018921200075852,,2.1350051204882,,0.27118462855544,,0.0,,0.0,,0.0,,0.0
1.2,1,0.86322132521745,0.95155143697665,198.07805696362,198.83108315882,-23.525122783114,57.049174609704,1.0,0.0,0.0,0.0,0.68567250000026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9267346080924,2.0,0.12215746329107,0.20086091080542,1.2864318618866,2.1285048079695,0.0062664570531855,0.0074182587156923,0.0012112073141473,0.0019150642646166,,2.1379688815301,,0.2715610803164,,0.0,,0.0,,0.0,,0.0
1.21,1,0.86322200578188,0.95217678096444,197.79018290211,198.39603541573,-23.806157508248,57.352228418283,1.0,0.0,0.0,0.0,0.69567250000032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9267346080924,2.0,0.12879160507423,0.20911101465469,1.288831193198,2.1314724139699,0.0062846248799453,0.0074318380706049,0.0011900153550693,0.0018929804363751,,2.141698744077,,0.27203484095502,,0.0,,0.0,,0.0,,0.0
1.22,1,0.86313302613656,0.9527491638601,198.01734179129,198.60122315802,-23.650687305769,58.149555683288,1.0,0.0,0.0,0.0,0.70567250000039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9267346080924,2.0,0.12420843766905,0.20302159467516,1.2830989058191,2.125910968074,0.0062411638258181,0.0073970504431631,0.0011957739023815,0.0019008541036425,,2.1355847846176,,0.27125825648266,,0.0,,0.0,,0.0,,0.0
1.23,1,0.86313462246847,0.95330249728786,198.22577027344,198.81517117721,-23.828195589274,58.562082863476,1.0,0.0,0.0,0.0,0.71567250000045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9267346080924,2.0,0.12495857535089,0.20488363794132,1.289637395794,2.1347260289511,0.0062769738469273,0.0074254866602535,0.001200985752452,0.0019045758696296,,2.1445380475828,,0.27239548433671,,0.0,,0.0,,0.0,,0.0
1.24,1,0.86309073693417,0.95381198153275,198.16354598447,198.67647552096,-23.767831478619,59.215570166218,1.0,0.0,0.0,0.0,0.72567250000052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9267346080924,2.0,0.12826953357212,0.20818228606639,1.2845102320798,2.1288377787433,0.0062445584737927,0.007397845367072,0.0011802270425244,0.0018848986426411,,2.1389856092541,,0.2716902232995,,0.0,,0.0,,0.0,,0.0
1.25,1,0.86305724821281,0.95434821510691,198.40766844795,198.93047963748,-23.736053531081,59.783606329259,1.0,0.0,0.0,0.0,0.73567250000059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9267346080924,2.0,0.12213116848285,0.20123368537576,1.2860206295763,2.1323497907612,0.0062418926477322,0.0073957943497869,0.0012018916649157,0.0019068837503368,,2.1418318045147,,0.27205174205986,,0.0,,0.0,,0.0,,0.0
1.26,1,0.86296221994843,0.95486943361429,198.35974384822,198.84410406977,-23.90204019964,60.103855538631,1.0,0.0,0.0,0.0,0.74567250000065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9267346080924,2.0,0.12869479714236,0.20938823774123,1.2884396087558,2.1352731030617,0.006257480475318,0.0074059927646504,0.001181153362667,0.0018849606767182,,2.1455084233712,,0.27251873977775,,0.0,,0.0,,0.0,,0.0
1.27,1,0.86293407368564,0.95538570173565,198.44148073058,198.90090499452,-23.735299364923,60.793567315483,1.0,0.0,0.0,0.0,0.75567250000072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9267346080924,2.0,0.12416075951816,0.20335549278648,1.2827762290357,2.1297271603749,0.0062124681307122,0.0073689201103806,0.0011867505215936,0.0018923660205219,,2.1394154445997,,0.27174482023577,,0.0,,0.0,,0.0,,0.0
1.28,1,0.86291944878751,0.9558205582282,198.5722150361,199.05191650919,-23.892646951781,61.047658164124,1.0,0.0,0.0,0.0,0.76567250000078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9267346080924,2.0,0.12488853521712,0.20518054636288,1.2892474437277,2.1383778634242,0.0062456161462411,0.007393930542132,0.0011923251963966,0.0018962911042116,,2.1482015562349,,0.27286081681928,,0.0,,0.0,,0.0,,0.0
1.29,1,0.86283326365416,0.95630472953599,198.46501705609,198.87899908154,-23.85370212012,61.549706815147,1.0,0.0,0.0,0.0,0.77567250000085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9267346080924,2.0,0.12817374855523,0.20844056782613,1.2841689159609,2.132483319258,0.0062114080189049,0.0073637223722863,0.0011721762808186,0.0018769837716798,,2.1426390816918,,0.27215428099961,,0.0,,0.0,,0.0,,0.0
1.3,1,0.86276702791739,0.95678992002956,198.65523823329,199.10421333872,-23.793946317818,62.007323311904,1.0,0.0,0.0,0.0,0.78567250000091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9267346080924,2.0,0.12208596706697,0.2015513795756,1.2856367781219,2.1358740831911,0.0062067419539317,0.0073589998081031,0.0011939560478359,0.0018989669207701,,2.145370318795,,0.27250119797523,,0.0,,0.0,,0.0,,0.0
1.31,1,0.86271835938991,0.95719033447338,198.5828119137,198.99319599238,-23.946474178362,62.202802997107,1.0,0.0,0.0,0.0,0.79567250000098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9267346080924,2.0,0.12857973665451,0.20961135513607,1.2880312625902,2.1387009471689,0.0062199885517013,0.0073660822507796,0.0011743890943619,0.0018781342250687,,2.1489417920637,,0.27295484028384,,0.0,,0.0,,0.0,,0.0
1.32,1,0.86270769568061,0.95763835733136,198.6108756694,199.00736822069,-23.777889461229,62.778707302625,1.0,0.0,0.0,0.0,0.80567250000104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9267234509001,2.0,0.12409722948259,0.20363761866907,1.2823953341524,2.133132524537,0.0061735815283197,0.0073269252508334,0.0011804920666918,0.0018859857356684,,2.1428322167646,,0.27217881267987,,0.0,,0.0,,0.0,,0.0
1.33,1,0.86255831827691,0.95804470538769,198.7172521286,199.14124858652,-23.915166230561,62.92187955261,1.0,0.0,0.0,0.0,0.81567250000111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9264538390832,2.0,0.12479721633245,0.20542545095404,1.2887868782351,2.1416241005398,0.0062042607476184,0.0073487679693454,0.0011871695867542,0.0018910768459461,,2.1514563685676,,0.27327423740784,,0.0,,0.0,,0.0,,0.0
1.34,1,0.86245871359128,0.9584605556199,198.58752830688,198.94444761392,-23.87631804592,63.306302286141,1.0,0.0,0.0,0.0,0.82567250000118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9262473541422,2.0,0.12806478817777,0.20865382014272,1.2837509943977,2.1357255624996,0.0061685757435083,0.0073163101292977,0.0011684348174267,0.0018732262825007,,2.1458867956988,,0.2725667999712,,0.0,,0.0,,0.0,,0.0
1.35,1,0.86236935971353,0.95878466542429,198.74755759568,199.15371460763,-23.807253178641,63.668274002494,1.0,0.0,0.0,0.0,0.83567250000124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9260613533234,2.0,0.12202176730343,0.20182058479546,1.2851697607077,2.1390081087281,0.006162001988765,0.0073090382489351,0.0011911313143327,0.0018962896989372,,2.1485157280687,,0.27290072237793,,0.0,,0.0,,0.0,,0.0
1.36,1,0.86229914061672,0.95916987629784,198.6658911943,199.03033972729,-23.958765434681,63.7606215668,1.0,0.0,0.0,0.0,0.84567250000131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9259447401079,2.0,0.12844876595829,0.20979103581124,1.2875455158172,2.1417569540835,0.0061731824108829,0.0073132734665556,0.0011736245929675,0.0018776991137871,,2.1520008591132,,0.27334339764776,,0.0,,0.0,,0.0,,0.0
1.37,1,0.86222991994475,0.95954450400356,198.6755289508,199.03085420954,-23.788572516669,64.236988580045,1.0,0.0,0.0,0.0,0.85567250000137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9257875778412,2.0,0.12402039026314,0.20387665008823,1.2819364740117,2.1361767879137,0.0061255240837888,0.0072721562651277,0.0011810685960373,0.0018871347847159,,2.145885419276,,0.27256662514037,,0.0,,0.0,,0.0,,0.0
1.38,1,0.86214865233222,0.95991800049717,198.77150555719,199.15566888705,-23.914813248397,64.292696773171,1.0,0.0,0.0,0.0,0.86567250000144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9256414205824,2.0,0.12468913722459,0.20562774685143,1.288257123813,2.1445285684106,0.0061538518511352,0.0072909315031866,0.0011897630743919,0.0018945611609182,,2.1543668901665,,0.27364392678756,,0.0,,0.0,,0.0,,0.0
1.39,1,0.86207272544252,0.9603211761312,198.63504323392,198.95380264452,-23.882483655545,64.582141645887,1.0,0.0,0.0,0.0,0.8756725000015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9254834743227,2.0,0.12794480190703,0.20882732145467,1.2832712569391,2.1386361877919,0.0061169164942449,0.0072563906597822,0.0011733403635495,0.001879345656823,,2.1488005926245,,0.27293690537723,,0.0,,0.0,,0.0,,0.0
1.4,1,0.86198008893278,0.96066994800419,198.78031357802,199.1477077155,-23.812355564199,64.847511596337,1.0,0.0,0.0,0.0,0.88567250000157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.925300916284,2.0,0.12194414363732,0.20204551448956,1.2846463200814,2.1418132109259,0.0061084379629569,0.0072465167390237,0.0011978381137408,0.0019046400930068,,2.1513295099582,,0.27325812404842,,0.0,,0.0,,0.0,,0.0
1.41,1,0.86192212000237,0.96102518997818,198.70123188927,199.0266363558,-23.957594308337,64.854446135791,1.0,0.0,0.0,0.0,0.89567250000163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9252041639012,2.0,0.12830658149091,0.20992882463784,1.287017607237,2.1444822633205,0.0061177394730272,0.0072479899161017,0.0011833514171605,0.0018894840151246,,2.1547267280247,,0.27368963276501,,0.0,,0.0,,0.0,,0.0
1.42,1,0.86182886802072,0.96130659644176,198.70154568363,199.01838459765,-23.792885952376,65.245591223982,1.0,0.0,0.0,0.0,0.9056725000017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9250195288856,2.0,0.12393442491779,0.20407039926921,1.281442311874,2.1388824957452,0.0060688773256977,0.0072048566820442,0.0011929936837507,0.0019016256649088,,2.1485973004776,,0.27291108356311,,0.0,,0.0,,0.0,,0.0
1.43,1,0.86169841936928,0.96161112937639,198.79395789271,199.13963152666,-23.908869472879,65.226707348914,1.0,0.0,0.0,0.0,0.91567250000177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9247647519435,2.0,0.12457030945106,0.20578325362294,1.2877041604984,2.1470845890307,0.0060948690874063,0.0072204740007612,0.0012046631556146,0.0019125571741219,,2.156926112502,,0.27396899474725,,0.0,,0.0,,0.0,,0.0
1.44,1,0.86167929453472,0.96193234849644,198.65819414644,198.93790803142,-23.881616328288,65.430909413945,1.0,0.0,0.0,0.0,0.92567250000183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9247071571288,2.0,0.12781786730595,0.20895296875163,1.2827801315792,2.1411825565341,0.0060568197823939,0.0071838396353063,0.0011914405726856,0.0019010954827596,,2.1513472182139,,0.27326037332019,,0.0,,0.0,,0.0,,0.0
1.45,1,0.86164795046719,0.96222169118043,198.79476087411,199.12521189607,-23.810238939297,65.630740664193,1.0,0.0,0.0,0.0,0.9356725000019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9246474441898,2.0,0.12185820257606,0.20222082883934,1.2841205175722,2.1442451243024,0.0060463366975827,0.0071711593828623,0.0012186144025855,0.0019297192003195,,2.1537671089077,,0.27356774361764,,0.0,,0.0,,0.0,,0.0
1.46,1,0.86152411743465,0.96246245198225,198.71835767065,199.00791905807,-23.956637979382,65.571727579983,1.0,0.0,0.0,0.0,0.94567250000196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9244100826167,2.0,0.12815798387266,0.21001727358177,1.2865001821984,2.1468251926995,0.0060538435510113,0.0071698248908796,0.0012080918514368,0.0019191361646747,,2.1570672337,,0.2739869197158,,0.0,,0.0,,0.0,,0.0
1.47,1,0.86140882252986,0.96265371369143,198.71580073355,198.99596631204,-23.796398625091,65.896870646646,1.0,0.0,0.0,0.0,0.95567250000203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9241881673033,2.0,0.12384352555186,0.20421280478808,1.2809679244114,2.1411975531964,0.0060037264880068,0.0071244958015219,0.0012207283545118,0.0019350061880386,,2.15091543742,,0.27320552927644,,0.0,,0.0,,0.0,,0.0
1.48,1,0.86139139852187,0.96289545779697,198.80558665319,199.11541631172,-23.906133251839,65.822635260083,1.0,0.0,0.0,0.0,0.96567250000209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9241435903228,2.0,0.12444583831436,0.20588815097463,1.287183731964,2.1492463716715,0.0060272933233456,0.0071367563848606,0.0012362971959646,0.0019505498376898,,2.1590880639908,,0.27424360205653,,0.0,,0.0,,0.0,,0.0
1.49,1,0.86131043129206,0.96320354275967,198.67271616815,198.91599689367,-23.886563260336,65.969435209355,1.0,0.0,0.0,0.0,0.97567250000216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9240011357741,2.0,0.12768855748282,0.20902755025531,1.2823324177463,2.143332673019,0.0059881666677703,0.007097932027085,0.0012270814753626,0.0019438488447687,,2.1534945173093,,0.273533119508,,0.0,,0.0,,0.0,,0.0
1.5,1,0.86126474952752,0.96343695285712,198.80380985629,199.09698585664,-23.810037038441,66.108936109398,1.0,0.0,0.0,0.0,0.98567250000222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9238965721197,2.0,0.12176912128047,0.20234390204602,1.2836511723617,2.1462804144229,0.0059754790391024,0.0070821301025299,0.001257731208642,0.0019767955572599,,2.15580493187,,0.27382658433787,,0.0,,0.0,,0.0,,0.0
1.51,1,0.86119488589222,0.96054993020927,198.74043160097,198.29542283528,-23.951207329462,66.430187662192,1.0,0.0,0.0,0.0,0.99567250000229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9237756683279,2.0,0.12800544978896,0.20943274386154,1.2860424626282,2.1463551599072,0.0059811575470609,0.007073209374944,0.0012520582510171,0.001970223216352,,2.1565444578985,,0.27392051764483,,0.0,,0.0,,0.0,,0.0
1.52,1,0.86105931958792,0.95752989183531,198.74119384735,198.5092314643,-23.801108630105,66.410699856828,1.0,0.0,0.0,0.0,1.0056725000024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9234961639489,2.0,0.12374284323844,0.20353935104427,1.2805250750719,2.1381152218763,0.0059295102497784,0.0070205610568631,0.0012684990221891,0.0019887528655955,,2.1477842261056,,0.27280780827378,,0.0,,0.0,,0.0,,0.0
1.53,1,0.86088549559214,0.95648308717521,198.81892360928,198.85575197333,-23.891527531735,66.913149004614,1.0,0.0,0.0,0.0,1.0156725000024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9231679373814,2.0,0.1243045635398,0.20496870343426,1.2866438988444,2.1438460531412,0.0059502116898636,0.0070252431288474,0.0012890659691011,0.0020083848689034,,2.1536258296408,,0.27354979857144,,0.0,,0.0,,0.0,,0.0
1.54,1,0.86065718689795,0.95534081566701,198.66801909923,198.63047057304,-23.861831830616,67.20229924801,1.0,0.0,0.0,0.0,1.0256725000025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9227155042941,2.0,0.12753018581306,0.20790145023257,1.2817892332576,2.1358466487945,0.0059095911583471,0.006980172999676,0.0012849060653651,0.0020059011963354,,2.1459356905747,,0.27257301051311,,0.0,,0.0,,0.0,,0.0
1.55,1,0.86042812915531,0.95420629381357,198.76702914788,198.69746059666,-23.777268843211,67.635959172704,1.0,0.0,0.0,0.0,1.0356725000026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9222813503911,2.0,0.12163843157684,0.20110551680663,1.2829869791066,2.136709785033,0.005893920900466,0.0069571363470824,0.0013201212376869,0.0020427591192782,,2.1461612456206,,0.27260166012183,,0.0,,0.0,,0.0,,0.0
1.56,1,0.86020592787166,0.95313746343223,198.68770966543,198.65149271223,-23.904308688742,67.846965885046,1.0,0.0,0.0,0.0,1.0456725000026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9218330722164,2.0,0.1278011549501,0.20853649355725,1.2852845353706,2.1372403357506,0.0058971366908179,0.0069462130010723,0.0013204297805234,0.0020429499830547,,2.1473849634929,,0.27275709463272,,0.0,,0.0,,0.0,,0.0
1.57,1,0.85993316749139,0.95213167906146,198.66199027048,198.59947316637,-23.749562929625,68.422575532341,1.0,0.0,0.0,0.0,1.0556725000027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9212972928981,2.0,0.12358271547646,0.20269278085001,1.2797146728787,2.1297599705307,0.0058433206414019,0.006892231018272,0.001341346104091,0.0020673456923401,,2.139386158356,,0.27174110034816,,0.0,,0.0,,0.0,,0.0
1.58,1,0.859756723898,0.95112603354156,198.74178906534,198.73886245429,-23.840585388323,68.7262516798,1.0,0.0,0.0,0.0,1.0656725000027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9209209710409,2.0,0.12410420252981,0.2041176941727,1.2856960472736,2.1356960082014,0.0058606243255964,0.0068934961156144,0.0013674461495376,0.0020934462980249,,2.1454315961404,,0.27250898131682,,0.0,,0.0,,0.0,,0.0
1.59,1,0.85951753486508,0.95004912540537,198.60993953032,198.55217740887,-23.825507967604,69.201399528422,1.0,0.0,0.0,0.0,1.0756725000028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.920480871668,2.0,0.12731447437807,0.20702115923574,1.2808291225049,2.1280378514754,0.0058183184922848,0.0068465138444273,0.001368456827406,0.0020970343392443,,2.1380783211234,,0.27157498114276,,0.0,,0.0,,0.0,,0.0
1.6,1,0.85929823829626,0.94904508678963,198.72186703843,198.71374573232,-23.742604855475,69.773647299014,1.0,0.0,0.0,0.0,1.0856725000029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9200579202999,2.0,0.12145783191535,0.20030242062259,1.2819353221041,2.1290177113733,0.0057993732049431,0.006820033416483,0.0014081864589062,0.0021392504554303,,2.1384276149971,,0.27161934784169,,0.0,,0.0,,0.0,,0.0
1.61,1,0.85904072610827,0.94802413865502,198.6607224588,198.63446467939,-23.873015061013,70.095811970606,1.0,0.0,0.0,0.0,1.0956725000029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9195442830387,2.0,0.12755555596985,0.20763853649318,1.2841942366725,2.1296139492076,0.0058001587425737,0.0068060573807305,0.0014144647272812,0.0021460759644949,,2.1397074731738,,0.27178191319618,,0.0,,0.0,,0.0,,0.0
1.62,1,0.85876299668017,0.94700931911045,198.64256529548,198.60304261875,-23.726471981988,70.824115261576,1.0,0.0,0.0,0.0,1.105672500003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9189957170942,2.0,0.12339018916961,0.20186587682683,1.2786345447182,2.1222440545555,0.0057440945523131,0.0067491892759356,0.001439699392259,0.002175648883675,,2.1318256556305,,0.27078077847182,,0.0,,0.0,,0.0,,0.0
1.63,1,0.85847424323808,0.94597445149618,198.72934367016,198.73823491534,-23.816117286124,71.229889637163,1.0,0.0,0.0,0.0,1.1156725000031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9184315488295,2.0,0.12387752303694,0.20325599867777,1.2845476393698,2.128118197252,0.0057578125320333,0.0067462179092884,0.0014715271887712,0.0022081572499386,,2.1378061524392,,0.27154041075095,,0.0,,0.0,,0.0,,0.0
1.64,1,0.85831008329939,0.94495617863875,198.60782047809,198.55426584882,-23.805704876885,71.845752015383,1.0,0.0,0.0,0.0,1.1256725000031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9181072853002,2.0,0.12708090297409,0.20613154035133,1.279739994847,2.120549321923,0.0057137643145134,0.0066965233141839,0.0014778687949406,0.002217798219924,,2.1305389060436,,0.27061733778241,,0.0,,0.0,,0.0,,0.0
1.65,1,0.85808384993038,0.94392286350946,198.72106422359,198.72424301407,-23.72357792846,72.526543010267,1.0,0.0,0.0,0.0,1.1356725000032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9176563537624,2.0,0.12126369302273,0.19947634434058,1.2808206450514,2.1214915111557,0.0056911303360669,0.0066656234658409,0.0015223442322823,0.002265578715186,,2.1308570360164,,0.27065774609698,,0.0,,0.0,,0.0,,0.0
1.66,1,0.85789329312357,0.94287977358453,198.66587082359,198.63817148379,-23.856075239001,72.982760944852,1.0,0.0,0.0,0.0,1.1456725000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.917290396819,2.0,0.12730112751151,0.20672140256981,1.2831038299536,2.1220835192875,0.0056892267901981,0.0066479573768868,0.0015349996215072,0.0022793752800863,,2.1321236636563,,0.27081863093176,,0.0,,0.0,,0.0,,0.0
1.67,1,0.85767370693337,0.94186712917777,198.65049651755,198.6157100291,-23.722746135076,73.826096229722,1.0,0.0,0.0,0.0,1.1556725000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9168590668026,2.0,0.12319277388906,0.20101798552707,1.2776049787721,2.1147741603098,0.0056304786152818,0.0065874269175546,0.0015647190067429,0.0023142808913965,,2.1243090114469,,0.269826027431,,0.0,,0.0,,0.0,,0.0
1.68,1,0.85750694962966,0.94076820878004,198.8841872863,198.71786195529,-23.852487702884,73.914703081903,1.0,0.0,0.0,0.0,1.1656725000034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9165140370806,2.0,0.12364487504332,0.20233130055643,1.2835002390729,2.1204860294976,0.0056400391173738,0.0065792691976348,0.0016026228454922,0.0023534738837243,,2.130120744787,,0.27056422366856,,0.0,,0.0,,0.0,,0.0
1.69,1,0.85720821484547,0.93931808448537,199.08517464371,198.65627970907,-23.988609844776,73.534972232324,1.0,0.0,0.0,0.0,1.1756725000035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9159416542453,2.0,0.12684012159403,0.20513281139749,1.2787653080933,2.1126841183447,0.0055937977086808,0.0065256707862778,0.0016143778675553,0.0023690429755465,,2.1226142297069,,0.26961075920883,,0.0,,0.0,,0.0,,0.0
1.7,1,0.85698356786785,0.9379163641234,199.47664936896,199.10741221408,-24.008220571654,73.427902770822,1.0,0.0,0.0,0.0,1.1856725000035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9155066586865,2.0,0.12105951723782,0.19850961186408,1.2798182930834,2.1132405991043,0.0055666836215755,0.0064888994268037,0.0016635932659813,0.0024221056001589,,2.1225519489325,,0.26960284841343,,0.0,,0.0,,0.0,,0.0
1.71,1,0.85685914187891,0.93676200885392,199.65644798004,199.24089954926,-24.204675776847,73.20090697416,1.0,0.0,0.0,0.0,1.1956725000036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.91525576927,2.0,0.12703558238295,0.20562493869329,1.2821236707043,2.113478260887,0.0055614832283169,0.006466284343251,0.0016827501423688,0.0024426402931853,,2.1234529103168,,0.26971728695786,,0.0,,0.0,,0.0,,0.0
1.72,1,0.85666923146819,0.93569116807865,199.83374117112,199.42680519221,-24.147185285367,73.23362112107,1.0,0.0,0.0,0.0,1.2056725000037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9148839027895,2.0,0.12298256049988,0.20003170029272,1.2766751051728,2.1060189621514,0.0054993213109152,0.0064009725042609,0.0017167656434554,0.0024824777106142,,2.1154996943152,,0.26870708332578,,0.0,,0.0,,0.0,,0.0
1.73,1,0.85647527214932,0.93532754843308,200.11487046419,199.84465007479,-24.295132685884,73.077090777927,1.0,0.0,0.0,0.0,1.2156725000037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9145049984772,2.0,0.12340050750596,0.20144540350268,1.2825346168728,2.1120867201493,0.0055038297843978,0.0063877119796808,0.0017608157309422,0.0025286340334655,,2.1216748404853,,0.26949143962749,,0.0,,0.0,,0.0,,0.0
1.74,1,0.85634132133602,0.93544458483957,200.19866343919,199.89481445877,-24.365716983867,73.182119582243,1.0,0.0,0.0,0.0,1.2256725000038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9142307628514,2.0,0.1265964205929,0.20439037350076,1.2779062085667,2.105439828643,0.0054547947898325,0.0063319674053937,0.0017780585285532,0.0025509820793163,,2.1153315262131,,0.26868572290662,,0.0,,0.0,,0.0,,0.0
1.75,1,0.85620959234143,0.93552021747656,200.48938339563,200.23785435115,-24.356697040867,73.289075048298,1.0,0.0,0.0,0.0,1.2356725000039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9139861211453,2.0,0.12085206840153,0.19796906865208,1.2789718760682,2.1073118773954,0.0054222567399628,0.0062911773580451,0.0018320145490581,0.0026105615135328,,2.1165978588639,,0.26884657027239,,0.0,,0.0,,0.0,,0.0
1.76,1,0.85609653954879,0.93557924179674,200.63356265834,200.32841919592,-24.546231556559,73.142808836115,1.0,0.0,0.0,0.0,1.2456725000039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9137470538988,2.0,0.12676860588171,0.20517094204474,1.2813344073587,2.1090858569776,0.005412966610755,0.0062658809781395,0.0018578162719915,0.0026393766063979,,2.11903643578,,0.26915631406122,,0.0,,0.0,,0.0,,0.0
1.77,1,0.85599247853508,0.93566341461902,200.78987594641,200.47604911368,-24.489124723714,73.349041513384,1.0,0.0,0.0,0.0,1.255672500004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9135544873051,2.0,0.12277315408153,0.19973417290743,1.2759628702638,2.1031758800643,0.0053465220644143,0.0061975627406792,0.0018959159846205,0.0026852871025163,,2.1126405480094,,0.26834391954624,,0.0,,0.0,,0.0,,0.0
1.78,1,0.85587121607876,0.93574760047341,201.04212957039,200.76240312468,-24.623688976665,73.225565990991,1.0,0.0,0.0,0.0,1.2656725000041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9133184597673,2.0,0.12315336116578,0.20113717944166,1.2818155335124,2.1101952746054,0.0053449112722498,0.0061787936694556,0.0019460438884318,0.0027390053916868,,2.1197622727559,,0.26924850860859,,0.0,,0.0,,0.0,,0.0
1.79,1,0.85577719761126,0.93582948187091,201.10081968513,200.74001955246,-24.684459750009,73.278410311318,1.0,0.0,0.0,0.0,1.2756725000041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9131299636787,2.0,0.12634858218295,0.20409329622872,1.2772929717919,2.1042670643591,0.0052922215868168,0.0061188737818808,0.0019684735588768,0.0027677801692974,,2.1141353312587,,0.26853378430878,,0.0,,0.0,,0.0,,0.0
1.8,1,0.85571264891792,0.93591111734431,201.34831115713,201.0364575295,-24.66447176942,73.367944924242,1.0,0.0,0.0,0.0,1.2856725000042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9129960480547,2.0,0.12063731129922,0.19772556704061,1.278361576556,2.1065143254381,0.0052530671262282,0.0060709167565892,0.0020266862326028,0.0028329200637207,,2.1157808051614,,0.26874278953542,,0.0,,0.0,,0.0,,0.0
1.81,1,0.85561323158903,0.93596031171047,201.46177728698,201.08905155538,-24.838838985416,73.217266382295,1.0,0.0,0.0,0.0,1.2956725000043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9128117045197,2.0,0.12649342307814,0.2048543550857,1.2807761770482,2.108547136057,0.0052386399407214,0.0060393792775311,0.0020588542104597,0.002868907971408,,2.1184695877698,,0.26908431401512,,0.0,,0.0,,0.0,,0.0
1.82,1,0.85550200469081,0.93600938462965,201.57911765447,201.19025956033,-24.772133052964,73.407504487984,1.0,0.0,0.0,0.0,1.3056725000043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9125858193171,2.0,0.12255443269398,0.19947941872437,1.2754729055343,2.1028175156296,0.0051668482480066,0.0059643142845348,0.0021004009303715,0.0029193720721873,,2.112259632513,,0.26829553632392,,0.0,,0.0,,0.0,,0.0
1.83,1,0.85541275862432,0.93602021432277,201.79989708221,201.43044960162,-24.887357224935,73.280898756037,1.0,0.0,0.0,0.0,1.3156725000044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9124179183391,2.0,0.12289287143492,0.20083360834157,1.2813116647394,2.1098421100711,0.0051578081893644,0.0059368865019505,0.0021561210756978,0.0029794995161021,,2.1193818934213,,0.2692001934886,,0.0,,0.0,,0.0,,0.0
1.84,1,0.85538387020497,0.9360735747451,201.82643518235,201.37540791187,-24.942978803376,73.321893680761,1.0,0.0,0.0,0.0,1.3256725000045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9123017831107,2.0,0.12608761296157,0.20377526886891,1.2768859878389,2.1040082570809,0.0051004369716831,0.0058704589934752,0.0021831490965481,0.0030136097379607,,2.1138470931569,,0.26849717280755,,0.0,,0.0,,0.0,,0.0
1.85,1,0.8552949215089,0.93610719251223,202.0379152832,201.63285103271,-24.91057235298,73.401657353704,1.0,0.0,0.0,0.0,1.3356725000045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9121890371047,2.0,0.12040570300503,0.19743938746493,1.2779446544847,2.1062006840986,0.0050533187413767,0.0058130575673051,0.0022447905283432,0.0030831616622508,,2.1154417485518,,0.26869972315594,,0.0,,0.0,,0.0,,0.0
1.86,1,0.85523190078385,0.93603663051279,202.12274117909,201.66058823043,-25.068474603834,73.246835147423,1.0,0.0,0.0,0.0,1.3456725000046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9120606988838,2.0,0.12619957988076,0.20448828382575,1.2804052915698,2.1082233586225,0.0050325185609158,0.0057733995740322,0.0022827357793372,0.0031254336916137,,2.1181120262361,,0.26903889717243,,0.0,,0.0,,0.0,,0.0
1.87,1,0.85520066928853,0.93605475848589,202.20559152741,201.7305793536,-24.997191320085,73.426871332871,1.0,0.0,0.0,0.0,1.3556725000046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9119927808918,2.0,0.12231659592043,0.19916929276598,1.2751580989518,2.1025069152669,0.0049541994686574,0.0056898987495698,0.0023267545858176,0.003179267540191,,2.1119211127509,,0.26825253813385,,0.0,,0.0,,0.0,,0.0
1.88,1,0.85522071869882,0.93610791219632,202.39100601063,201.93980283543,-25.102327174458,73.302728171454,1.0,0.0,0.0,0.0,1.3656725000047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.911973853969,2.0,0.12260827727484,0.2004674117284,1.2809727191054,2.1094355254257,0.004936246769215,0.0056520021885279,0.0023872046506394,0.0032447638900443,,2.118942479966,,0.26914437995751,,0.0,,0.0,,0.0,,0.0
1.89,1,0.85513090704374,0.93612154021082,202.39121204146,201.85879375109,-25.148180508572,73.332721390358,1.0,0.0,0.0,0.0,1.3756725000048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9118592852805,2.0,0.12580401884972,0.20339562811274,1.2766364775551,2.1036342672625,0.004873042110158,0.005577592868787,0.0024179258222605,0.0032830818483289,,2.1134383346682,,0.2684452530169,,0.0,,0.0,,0.0,,0.0
1.9,1,0.85505681595778,0.93606884742305,202.56693692178,202.08522091357,-25.096822646942,73.409065749716,1.0,0.0,0.0,0.0,1.3856725000048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9116928559623,2.0,0.12014780268468,0.19709022213935,1.277676474029,2.105744854927,0.0048165214318975,0.0055090574981389,0.0024817753966035,0.0033556841915181,,2.114955283948,,0.26863793327,,0.0,,0.0,,0.0,,0.0
1.91,1,0.85502958542277,0.93608269556253,202.62083027497,202.09144058624,-25.246188395908,73.256525611825,1.0,0.0,0.0,0.0,1.3956725000049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9116442649559,2.0,0.12587726163499,0.20405426805559,1.280177492662,2.1077451429298,0.0047879543112325,0.005459686021223,0.0025245492145659,0.0034030712674179,,2.1175942788287,,0.26897313379931,,0.0,,0.0,,0.0,,0.0
1.92,1,0.85503048337884,0.93602838565207,202.66921451101,202.12907136764,-25.168553417036,73.428135831766,1.0,0.0,0.0,0.0,1.405672500005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9116227846249,2.0,0.12205057884987,0.19879248815116,1.2749778720179,2.1020210139833,0.0047018707782128,0.0053662354222346,0.0025696961042082,0.0034587117106999,,2.1114018432126,,0.26818658142232,,0.0,,0.0,,0.0,,0.0
1.93,1,0.85501639628181,0.93599257369496,202.8247837273,202.31667209665,-25.25335174647,73.304889109109,1.0,0.0,0.0,0.0,1.415672500005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9116227846249,2.0,0.12229126652687,0.20003266596569,1.2807639300022,2.1088578710341,0.0046734179660835,0.0053161101046717,0.0026335775896588,0.0035280824542419,,2.1183263368652,,0.26906611853495,,0.0,,0.0,,0.0,,0.0
1.94,1,0.85497537198329,0.93598282439211,202.79497512262,202.21251669022,-25.28916221327,73.33288503353,1.0,0.0,0.0,0.0,1.4256725000051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9115492396291,2.0,0.12548831065441,0.20295234525448,1.2765131157181,2.1031083127307,0.0046031503028029,0.0052322898996922,0.0026667219633882,0.0035690616147246,,2.1128722408731,,0.26837334876988,,0.0,,0.0,,0.0,,0.0
1.95,1,0.85493783630195,0.93593274673942,202.93331856899,202.41132470796,-25.231359248708,73.411713038926,1.0,0.0,0.0,0.0,1.4356725000052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9114796370398,2.0,0.11985440268945,0.19667402966648,1.2775233763667,2.105151457958,0.0045357503583739,0.0051509454816623,0.0027310867337734,0.0036428164089823,,2.1143256611332,,0.26855795967765,,0.0,,0.0,,0.0,,0.0
1.96,1,0.85492808653279,0.93589547465759,202.96167600206,202.39570414282,-25.3650389849,73.258050336022,1.0,0.0,0.0,0.0,1.4456725000052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9114296508029,2.0,0.12551787966475,0.20355811697141,1.2800621373712,2.1071560913843,0.0044979309000586,0.0050902321208037,0.0027773005431151,0.0036936450281698,,2.1169602738362,,0.26889260359039,,0.0,,0.0,,0.0,,0.0
1.97,1,0.85493576480674,0.93587033100728,202.97666219407,202.4064927144,-25.281453650133,73.429694626518,1.0,0.0,0.0,0.0,1.4556725000053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9114130719993,2.0,0.12174768068823,0.19835562444112,1.2749023731893,2.1014548081307,0.0044028661822093,0.0049853972689695,0.0028217902341815,0.0037490209457158,,2.1107970096113,,0.26810975651266,,0.0,,0.0,,0.0,,0.0
1.98,1,0.85489367925208,0.93579059215546,203.10081289795,202.57073420157,-25.34687868005,73.308990001826,1.0,0.0,0.0,0.0,1.4656725000054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9113516727321,2.0,0.12193246723773,0.1995339462075,1.2806535269926,2.1082197351424,0.0043622899059437,0.0049212649730537,0.0028872708026434,0.003820161020468,,2.1176440180076,,0.2689794515831,,0.0,,0.0,,0.0,,0.0
1.99,1,0.85484895393518,0.93581556820175,203.04566089486,202.44497837816,-25.37655909342,73.337272811281,1.0,0.0,0.0,0.0,1.4756725000054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9112952700075,2.0,0.1251321989905,0.20244729405673,1.2764838700963,2.1025360849141,0.0042837272881627,0.0048266001529953,0.0029211212652311,0.0038616908582913,,2.1122542324726,,0.2682948504202,,0.0,,0.0,,0.0,,0.0
2.0,1,0.85483755027705,0.93580194945922,203.14648071421,202.61604298029,-25.308685953245,73.418798050843,1.0,0.0,0.0,0.0,1.4856725000055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9112495476934,2.0,0.11951768924644,0.19619233164,1.2774571199039,2.1045132790365,0.0042040656377238,0.0047308290913655,0.0029837599635402,0.003934024528588,,2.1136454249574,,0.26847155726442,,0.0,,0.0,,0.0,,0.0
2.01,1,0.85480028955206,0.93571704120753,203.15499288974,202.58032092693,-25.425855295677,73.265316184176,1.0,0.0,0.0,0.0,1.4956725000056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9111652815171,2.0,0.12511376358284,0.20299445338617,1.2800325907291,2.106524370672,0.004155514105171,0.0046571329803902,0.0030314947080704,0.0039859520114818,,2.1162774161488,,0.26880586819733,,0.0,,0.0,,0.0,,0.0
