time_s,FAULT_ACTIVE_REFERENCE,stage4_VIBR1_2,stage9_VIBR1_2,stage4_PIBR1_2,stage9_PIBR1_2,stage4_QIBR1_2,stage9_QIBR1_2,stage4_DFIG_LVRT_LOWV,stage9_DFIG_LVRT_LOWV,stage4_DFIG_LVRT_IMMTRIP,stage9_DFIG_LVRT_IMMTRIP,stage4_DFIG_LVRT_TIMER_S,stage9_DFIG_LVRT_TIMER_S,stage4_DFIG_LVRT_DURATION_EXCEEDED,stage9_DFIG_LVRT_DURATION_EXCEEDED,stage4_DFIG_LVRT_TRIP_REQUEST,stage9_DFIG_LVRT_TRIP_REQUEST,stage4_DFIG_LVRT_TRIP_LATCH,stage9_DFIG_LVRT_TRIP_LATCH,stage4_DFIG_LVRT_FINAL_BRK_CMD,stage9_DFIG_LVRT_FINAL_BRK_CMD,stage4_DFIG_LVRT_FINAL_CMD_BOOL,stage9_DFIG_LVRT_FINAL_CMD_BOOL,stage4_DFIG_LVRT_BRK_OPEN_BOOL,stage9_DFIG_LVRT_BRK_OPEN_BOOL,stage4_DFIG_LVRT_TRIP_CONFIRMED,stage9_DFIG_LVRT_TRIP_CONFIRMED,stage4_DFIG_LVRT_CASCADE_EVENT_VALID,stage9_DFIG_LVRT_CASCADE_EVENT_VALID,stage4_DFIG_LVRT_CASCADE_EVENT_CAUSE_CODE,stage9_DFIG_LVRT_CASCADE_EVENT_CAUSE_CODE,stage4_DFIG_LVRT_CASCADE_EVENT_BRK_OPEN,stage9_DFIG_LVRT_CASCADE_EVENT_BRK_OPEN,stage4_DFIG_LVRT_CASCADE_SOURCE_AVAILABLE,stage9_DFIG_LVRT_CASCADE_SOURCE_AVAILABLE,stage4_DFIG_LVRT_CASCADE_AVAILABLE,stage9_DFIG_LVRT_CASCADE_AVAILABLE,stage4_DFIG_LVRT_CASCADE_FIRST_EVENT_TIME_S,stage9_DFIG_LVRT_CASCADE_FIRST_EVENT_TIME_S,stage4_DFIG_LVRT_EXISTING_BRK_CMD,stage9_DFIG_LVRT_EXISTING_BRK_CMD,stage4_DFIG_LVRT_ORIGINAL_CMD_OPEN_BOOL,stage9_DFIG_LVRT_ORIGINAL_CMD_OPEN_BOOL,stage4_DFIG_LVRT_TALLOW_S,stage9_DFIG_LVRT_TALLOW_S,stage4_E_28_29_1_A_P,stage9_E_28_29_1_A_P,stage4_E_28_29_1_A_Q,stage9_E_28_29_1_A_Q,stage4_E_28_29_1_B_P,stage9_E_28_29_1_B_P,stage4_E_28_29_1_B_Q,stage9_E_28_29_1_B_Q,stage4_PAPER_OVL1_S_MAX_PU,stage9_PAPER_OVL1_S_MAX_PU,stage4_PAPER_OVL1_LOADING_INDEX_EQ,stage9_PAPER_OVL1_LOADING_INDEX_EQ,stage4_PAPER_OVL1_ABOVE_THRESHOLD,stage9_PAPER_OVL1_ABOVE_THRESHOLD,stage4_PAPER_OVL1_TIMER_OR_CURVE_STATE,stage9_PAPER_OVL1_TIMER_OR_CURVE_STATE,stage4_PAPER_OVL1_TRIP_REQUEST,stage9_PAPER_OVL1_TRIP_REQUEST,stage4_PAPER_OVL1_BRK_STATE,stage9_PAPER_OVL1_BRK_STATE
2.02,1,0.85477024693338,0.93567353204332,203.13615485874,202.56875486999,-25.336476737645,73.435630024382,1.0,0.0,0.0,0.0,1.5056725000056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9111445466888,2.0,0.12139996962957,0.19785282144316,1.2749078841429,2.1008479766668,0.0040503979473787,0.00453959329081,0.0030730353136447,0.0040383202989352,,2.1101456096172,,0.26802701682096,,0.0,,0.0,,0.0,,0.0
2.03,1,0.85474711244077,0.93564964474437,203.23133158684,202.71021840832,-25.393294885411,73.324313245469,1.0,0.0,0.0,0.0,1.5156725000057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9110923190046,2.0,0.12152530164268,0.19896644728759,1.2806201637412,2.1075536829675,0.0039961853353815,0.0044597946083221,0.0031376595016342,0.0041083826819879,,2.1169275340514,,0.26888844504,,0.0,,0.0,,0.0,,0.0
2.04,1,0.8547148331183,0.93559895934783,203.15426146886,202.56543652733,-25.413456766611,73.348796928209,1.0,0.0,0.0,0.0,1.5256725000058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9109614187111,2.0,0.1247292334341,0.20187703589036,1.2765310244833,2.101945401371,0.0039082303359316,0.004353011385068,0.0031699859782071,0.0041477004472423,,2.1116117163605,,0.2682132391437,,0.0,,0.0,,0.0,,0.0
2.05,1,0.85475517459116,0.93559750662684,203.22589094863,202.71125560306,-25.333146656913,73.433195136719,1.0,0.0,0.0,0.0,1.5356725000058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9109614187111,2.0,0.11913199404218,0.19564423861646,1.2774651611326,2.1038703551368,0.0038151830250532,0.0042414821007731,0.0032280400164787,0.0042153051595642,,2.1129543878394,,0.26838378293434,,0.0,,0.0,,0.0,,0.0
2.06,1,0.85471121379327,0.93551803451996,203.20881771579,202.65990587755,-25.444778722428,73.286887169786,1.0,0.0,0.0,0.0,1.5456725000059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9109614187111,2.0,0.12465889436881,0.20236574381478,1.2800772805128,2.1059080533508,0.0037545757585542,0.0041533948770813,0.0032747635346843,0.0042652804750245,,2.1156037783596,,0.26872030389967,,0.0,,0.0,,0.0,,0.0
2.07,1,0.85471386419166,0.93549244106332,203.16677662432,202.62438031685,-25.349205883598,73.453692447241,1.0,0.0,0.0,0.0,1.555672500006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9109614187111,2.0,0.12100314500109,0.19728427545224,1.2749857437128,2.1002617513112,0.0036386514221084,0.0040221883476204,0.0033105045878635,0.0043112059444029,,2.1095086710811,,0.26794611399845,,0.0,,0.0,,0.0,,0.0
2.08,1,0.85471575421604,0.93547695935087,203.23941237687,202.74619477574,-25.386663817919,73.349990625573,1.0,0.0,0.0,0.0,1.565672500006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9109614187111,2.0,0.12106688417847,0.19833029514268,1.2806631843016,2.106907051749,0.0035696071358678,0.0039253923272512,0.0033711303027431,0.0043765217490524,,2.1162240538797,,0.26879909021493,,0.0,,0.0,,0.0,,0.0
2.09,1,0.85467183071784,0.93547858325424,203.13856177931,202.58542614542,-25.407293387747,73.373029060974,1.0,0.0,0.0,0.0,1.5756725000061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9109352180224,2.0,0.12427560840196,0.2012386057451,1.2766569081618,2.1013735664005,0.0034714648665311,0.0038055888286245,0.0033991378979532,0.0044101528866182,,2.1109815646198,,0.26813319836811,,0.0,,0.0,,0.0,,0.0
2.1,1,0.85469447568176,0.93546691165285,203.18313394581,202.70720476963,-25.320889827993,73.459801775365,1.0,0.0,0.0,0.0,1.5856725000062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9109352180224,2.0,0.11869460236865,0.19502535493242,1.2775501589433,2.1032402303237,0.0033643714920406,0.0036774692818745,0.003449091225725,0.0044689115452611,,2.1122696775141,,0.26829681222244,,0.0,,0.0,,0.0,,0.0
2.11,1,0.85466687846378,0.93541143222428,203.15242464479,202.64315231852,-25.41750847091,73.318802544973,1.0,0.0,0.0,0.0,1.5956725000062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9109352180224,2.0,0.12415241701043,0.20166551357733,1.2802027432057,2.1053025791048,0.0032907557108606,0.003574010447336,0.0034916028941672,0.0045130806804534,,2.1149342724972,,0.26863526443214,,0.0,,0.0,,0.0,,0.0
2.12,1,0.85465037119475,0.93539677535328,203.0883745392,202.58785058911,-25.314657805492,73.482958809733,1.0,0.0,0.0,0.0,1.6056725000063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9108737822374,2.0,0.12055495322526,0.1966448688411,1.2751445390764,2.0996788982464,0.003163799215284,0.0034287844445135,0.0035181255873282,0.0045484017181916,,2.1088685958626,,0.26786481276,,0.0,,0.0,,0.0,,0.0
2.13,1,0.85466529099132,0.93529116491558,203.13739815801,202.69188678366,-25.343657828696,73.385784561509,1.0,0.0,0.0,0.0,1.6156725000064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9108737822374,2.0,0.12055504867583,0.19762341935375,1.2807838052399,2.1062707781053,0.0030792646813468,0.0033143097788758,0.003570874021465,0.0046044816017511,,2.1155244363461,,0.26871022601542,,0.0,,0.0,,0.0,,0.0
2.14,1,0.85466118376765,0.93528398870177,203.02167033104,202.52159965006,-25.36086576149,73.405955314048,1.0,0.0,0.0,0.0,1.6256725000064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9108737822374,2.0,0.12376965595041,0.20053324125501,1.2768586518769,2.1008251808537,0.0029706681793788,0.0031812524933369,0.0035911783394389,0.0046282725952422,,2.110368561807,,0.26805533581945,,0.0,,0.0,,0.0,,0.0
2.15,1,0.85466387744484,0.93532372974248,203.04598359994,202.62100584568,-25.267016442473,73.503011407072,1.0,0.0,0.0,0.0,1.6356725000065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9108737822374,2.0,0.11820434467066,0.19433867695062,1.2777075944588,2.1026435115533,0.0028496120327525,0.0030365653802495,0.0036288702306829,0.0046733265547403,,2.1116121311029,,0.26821329182357,,0.0,,0.0,,0.0,,0.0
2.16,1,0.85468262053837,0.93528223354724,203.00021973671,202.54654370583,-25.35705345527,73.360863688312,1.0,0.0,0.0,0.0,1.6456725000065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9108737822374,2.0,0.12359279753311,0.20089908401232,1.2803985471863,2.1047363700737,0.0027626617905583,0.0029175223195444,0.0036632885247009,0.0047070848407408,,2.1142977502007,,0.26855441447966,,0.0,,0.0,,0.0,,0.0
2.17,1,0.8546846006182,0.93522481045301,202.91789122608,202.47340790867,-25.258733687735,73.522236615219,1.0,0.0,0.0,0.0,1.6556725000066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9108737822374,2.0,0.12005484038918,0.19594218558626,1.275369763466,2.0991450559918,0.0026252411548358,0.0027588724128243,0.0036766490817809,0.0047270214776795,,2.1082715905259,,0.26778898218287,,0.0,,0.0,,0.0,,0.0
2.18,1,0.85469953686259,0.93518244157633,202.95222706455,202.56769901777,-25.272397166356,73.436040750344,1.0,0.0,0.0,0.0,1.6656725000067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9108737822374,2.0,0.11999181405556,0.19685147831887,1.280971684778,2.1056899706801,0.0025254384497607,0.0026270184864452,0.0037169694108726,0.0047686099028074,,2.1148741980095,,0.26862763387543,,0.0,,0.0,,0.0,,0.0
2.19,1,0.85473497879017,0.93516404180416,202.82709928939,202.38282008588,-25.29129891221,73.452255209316,1.0,0.0,0.0,0.0,1.6756725000067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9108737822374,2.0,0.12321433515285,0.19976485081438,1.2771294873292,2.1003279640355,0.0024069341080483,0.0024814266736529,0.0037256771465993,0.0047777812429823,,2.1098007305915,,0.26798321088832,,0.0,,0.0,,0.0,,0.0
2.2,1,0.85477124002212,0.93515442439268,202.82974010311,202.46904295423,-25.192311191907,73.552188602967,1.0,0.0,0.0,0.0,1.6856725000068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9108737822374,2.0,0.11766557362081,0.19359011245412,1.2779355477794,2.102096575361,0.0022730627628775,0.0023213729614775,0.0037464357476802,0.0048036310177133,,2.1109986677029,,0.26813537077191,,0.0,,0.0,,0.0,,0.0
2.21,1,0.85485600385282,0.93509372682783,202.77932556107,202.38829126792,-25.274474909759,73.412967605533,1.0,0.0,0.0,0.0,1.6956725000069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9108737822374,2.0,0.12298613921069,0.20007431156562,1.2806666470354,2.1042309730168,0.0021734073327989,0.0021876493228743,0.0037683051357987,0.0048217378083007,,2.1137164818462,,0.26848058278657,,0.0,,0.0,,0.0,,0.0
2.22,1,0.85481682795187,0.93505166335838,202.68135936808,202.29990340489,-25.17402728637,73.576639523966,1.0,0.0,0.0,0.0,1.7056725000069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9108737822374,2.0,0.11950948948894,0.19518381707413,1.2756680235844,2.098678456308,0.0020271923769494,0.0020174371294718,0.0037642089915269,0.0048210471918188,,2.1077365905941,,0.26772102742418,,0.0,,0.0,,0.0,,0.0
2.23,1,0.85488956651355,0.93506568879367,202.70463539164,202.38367023681,-25.182066946729,73.494313346067,1.0,0.0,0.0,0.0,1.715672500007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9108737822374,2.0,0.11938430336474,0.19602530077802,1.2812295710779,2.1051785677265,0.0019135481568583,0.0018698606832329,0.0037870330726534,0.0048423050249813,,2.114288263044,,0.26855320943755,,0.0,,0.0,,0.0,,0.0
2.24,1,0.85489907682235,0.93500812681775,202.57178965903,202.19048389163,-25.198016171523,73.5083062992,1.0,0.0,0.0,0.0,1.7256725000071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9108737822374,2.0,0.12261681725179,0.19894692890365,1.2774675205373,2.0999032097564,0.0017867810601224,0.0017137752796399,0.0037799038506937,0.0048316836730491,,2.109300598778,,0.26791968501722,,0.0,,0.0,,0.0,,0.0
2.25,1,0.85492904684164,0.9350541859527,202.56164996891,202.26545646024,-25.096355908157,73.611882082477,1.0,0.0,0.0,0.0,1.7356725000071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9108737822374,2.0,0.1170867559366,0.1927936501931,1.2782257317414,2.1016236529029,0.001642620791387,0.0015411225104646,0.0037787725103295,0.0048324736190172,,2.1104547655487,,0.26806628526844,,0.0,,0.0,,0.0,,0.0
2.26,1,0.85493187050158,0.935061202402,202.50625585088,202.17764119063,-25.169374307681,73.476904068831,1.0,0.0,0.0,0.0,1.7456725000072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9108737822374,2.0,0.1223412399837,0.19920345414094,1.2809921332068,2.1037952897245,0.0015321671783439,0.0013950864215332,0.003783266023779,0.0048292791876152,,2.1132005559,,0.26841505077226,,0.0,,0.0,,0.0,,0.0
2.27,1,0.85498001341462,0.9350180663092,202.39658011851,202.07918256168,-25.073403350262,73.636830062662,1.0,0.0,0.0,0.0,1.7556725000073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9108737822374,2.0,0.11892864749548,0.19438107891828,1.2760164056859,2.0982660692543,0.0013801991162341,0.0012167708289404,0.003757335629468,0.0048025537298166,,2.1072517139382,,0.2676594392366,,0.0,,0.0,,0.0,,0.0
2.28,1,0.85503651587989,0.93500114886894,202.41198134386,202.15530002706,-25.073972104275,73.557661736615,1.0,0.0,0.0,0.0,1.7656725000073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9108737822374,2.0,0.11874419865823,0.19515867815806,1.2815320275563,2.1047154183936,0.001255700880612,0.0010568720607529,0.0037573936956637,0.0047973923603094,,2.1137469384467,,0.26848445133087,,0.0,,0.0,,0.0,,0.0
2.29,1,0.85508612448639,0.93500799946567,202.27561321141,201.95852477606,-25.093261956551,73.573819584188,1.0,0.0,0.0,0.0,1.7756725000074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9108737822374,2.0,0.12198965445208,0.19809230195136,1.2778442544548,2.09952189937,0.0011237064484288,0.0008939695310666,0.0037301479772018,0.0047617478008165,,2.1088405620897,,0.26786125195904,,0.0,,0.0,,0.0,,0.0
2.3,1,0.85511655476247,0.93502758981339,202.25586539294,202.02236479108,-24.984912502147,73.675220413792,1.0,0.0,0.0,0.0,1.7856725000075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9108737822374,2.0,0.11648202003819,0.19196340823303,1.2785494335251,2.1011809932578,0.00097346614274564,0.00071338571962602,0.0037022993033047,0.0047316785170243,,2.1099381914903,,0.26800067093206,,0.0,,0.0,,0.0,,0.0
2.31,1,0.85522587583643,0.93500119613626,202.19913939938,201.93183979409,-25.057345095304,73.544191811972,1.0,0.0,0.0,0.0,1.7956725000075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9108737822374,2.0,0.12167470952329,0.19830478024069,1.2813467635425,2.1033845397919,0.00085571493406615,0.00055922990710239,0.0036846009166221,0.0047015565417107,,2.1127071616988,,0.26835238070094,,0.0,,0.0,,0.0,,0.0
2.32,1,0.85532829316527,0.9349881302616,202.08143865585,201.82882606915,-24.965208245062,73.701604791783,1.0,0.0,0.0,0.0,1.8056725000076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9108737822374,2.0,0.11833058232746,0.19355680944938,1.2763917014379,2.0978784454891,0.00070265103382457,0.00037817548270104,0.0036328332168663,0.0046437549544723,,2.1067898028606,,0.26760076809675,,0.0,,0.0,,0.0,,0.0
2.33,1,0.85537030676353,0.93495886237655,202.09383909158,201.89784351265,-24.958999886468,73.626330092886,1.0,0.0,0.0,0.0,1.8156725000077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9108737822374,2.0,0.11809155409881,0.19427467264592,1.2818571758275,2.1042720489877,0.00057212362706464,0.00021142449440162,0.0036051410287854,0.0046063689696154,,2.1132240293244,,0.26841803232571,,0.0,,0.0,,0.0,,0.0
2.34,1,0.85541574454022,0.93489619849946,201.95734899817,201.70007770114,-24.978714104303,73.638488990147,1.0,0.0,0.0,0.0,1.8256725000077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9108737822374,2.0,0.12135469480441,0.19722845193344,1.2782394002313,2.0991581521306,0.00043953968761961,4.7276850937285e-05,0.0035539266245918,0.0045409440743565,,2.1083974643517,,0.26780497045679,,0.0,,0.0,,0.0,,0.0
2.35,1,0.85548065048368,0.93496001331778,201.92744895992,201.75811479193,-24.8721897032,73.745448705532,1.0,0.0,0.0,0.0,1.8356725000078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9108737822374,2.0,0.11587450358155,0.19113055635924,1.2788840699959,2.100763401776,0.00028928950028561,-0.00013441283783408,0.0034952244114734,0.0044749277203312,,2.1094466467718,,0.2679382357788,,0.0,,0.0,,0.0,,0.0
2.36,1,0.85550022985195,0.93498553397862,201.87270114531,201.66551485753,-24.941778263568,73.613812385587,1.0,0.0,0.0,0.0,1.8456725000079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9108737822374,2.0,0.12101042024258,0.19741041143337,1.2817040076073,2.1029996125671,0.00016953683691916,-0.00029043146935067,0.0034510568231448,0.0044128745063018,,2.1122402349334,,0.26829307247716,,0.0,,0.0,,0.0,,0.0
2.37,1,0.85558465194129,0.93504570016145,201.75238323224,201.55634082972,-24.852012061163,73.771219940871,1.0,0.0,0.0,0.0,1.8556725000079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9108737822374,2.0,0.11774060331093,0.19274319552939,1.2767611982205,2.0975117779102,2.1738428960607e-05,-0.0004668233531389,0.0033703887519442,0.0043199496953116,,2.1063500148513,,0.26754490699047,,0.0,,0.0,,0.0,,0.0
2.38,1,0.85564554995226,0.93496202326477,201.76095818966,201.62359021991,-24.841150341798,73.696397709127,1.0,0.0,0.0,0.0,1.865672500008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9108737822374,2.0,0.11745235554203,0.19340856604857,1.2821659930943,2.1038464649717,-0.00010801691815661,-0.00063270915048894,0.0033108873895931,0.0042455215625299,,2.1127208035549,,0.26835411346572,,0.0,,0.0,,0.0,,0.0
2.39,1,0.85576261771559,0.93493676700154,201.62633077846,201.42627746611,-24.860594726445,73.707927194733,1.0,0.0,0.0,0.0,1.8756725000081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9108737822374,2.0,0.12073938020089,0.19638966031222,1.2786086895901,2.0988067585498,-0.00023488247216207,-0.00079053320443488,0.0032328675161403,0.0041467051403707,,2.1079693273412,,0.26775058924006,,0.0,,0.0,,0.0,,0.0
2.4,1,0.85584993029464,0.93500686348363,201.59428875666,201.47794567443,-24.753705265231,73.816259987181,1.0,0.0,0.0,0.0,1.8856725000081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9108737822374,2.0,0.11529396174136,0.19032909291553,1.2791841182462,2.1003408144028,-0.00037719792736945,-0.00096430706672953,0.0031405809527031,0.0040410997981581,,2.1089532527548,,0.26787556573087,,0.0,,0.0,,0.0,,0.0
2.41,1,0.85589639582566,0.93499606390465,201.53989693009,201.38798381768,-24.820676217836,73.683784670139,1.0,0.0,0.0,0.0,1.8956725000082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9108737822374,2.0,0.12037927316662,0.19655704742986,1.2820179600163,2.1026013970048,-0.00049181525184957,-0.0011138050327162,0.0030668937313097,0.0039434775853782,,2.1117642337313,,0.26823261163426,,0.0,,0.0,,0.0,,0.0
2.42,1,0.85597163619386,0.9349686970225,201.41912388809,201.27671508008,-24.733754003293,73.836922009152,1.0,0.0,0.0,0.0,1.9056725000083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,-1.0,-1.0,0.0,0.0,0.0,0.0,1.9108737822374,2.0,0.11719141593444,0.19198199129354,1.2770785682244,2.0971319031068,-0.00062638168900188,-0.0012761478794758,0.0029559096020081,0.0038131848921662,,2.1059021437782,,0.26748801918752,,0.0,,0.0,,0.0,,0.0
2.43,1,0.85254967423946,0.93500604158804,124.72690888182,201.34450124506,-15.352366491407,73.770435725291,1.0,0.0,0.0,0.0,1.9156725000083,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.9003875209017,2.0,0.11954062875956,0.1926038261894,1.2793158913301,2.1034109199812,-0.00075829000395269,-0.0014312467799822,0.0028509998460382,0.0036987553202414,,2.112213574924,,0.26828968616925,,0.0,,0.0,,0.0,,0.0
2.44,1,0.85796244549966,0.93502810935748,45.884218488057,201.14404392266,-5.6481554170285,73.776831350776,1.0,0.0,0.0,0.0,1.9256725000084,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.9003875209017,2.0,0.12049900167892,0.19562141283671,1.2794418168921,2.0984380373643,-0.00089202067401835,-0.0015733101486005,0.0027277524373682,0.0035648931750764,,2.1075307899963,,0.267694886991,,0.0,,0.0,,0.0,,0.0
2.45,1,0.8653275137343,0.93506360162912,16.879182834824,201.19413305214,-2.0780105217033,73.883885393281,1.0,0.0,0.0,0.0,1.9356725000084,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.9003875209017,2.0,0.11542979502126,0.18960884708831,1.2822575156585,2.0998978732831,-0.0010282344588875,-0.0017281582402748,0.0025884211263867,0.0034184519766719,,2.1084471663755,,0.26781128352122,,0.0,,0.0,,0.0,,0.0
2.46,1,0.8665734416104,0.9350508645126,6.2085568923149,201.10901627788,-0.7640023806714,73.751409893701,1.0,0.0,0.0,0.0,1.9456725000085,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.9003875209017,2.0,0.12043199389396,0.19579462550932,1.2867736865445,2.102179326679,-0.0011366379936655,-0.0018608315479123,0.0024738699341662,0.0032838830711764,,2.1112732404455,,0.26817024652303,,0.0,,0.0,,0.0,,0.0
2.47,1,0.86720804566513,0.93508175302283,2.2835959418987,200.99539037454,-0.27926711234232,73.905880015206,1.0,0.0,0.0,0.0,1.9556725000086,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.9003875209017,2.0,0.11736180082434,0.19131978966133,1.2831764301242,2.0967136101646,-0.0012524030602782,-0.0019981197585307,0.0023253685073975,0.0031166400571784,,2.1054252652297,,0.2674274469056,,0.0,,0.0,,0.0,,0.0
2.48,1,0.86770145839158,0.93507827166807,0.84174305009599,201.06309246279,-0.09970587896774,73.836325917612,1.0,0.0,0.0,0.0,1.9656725000086,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.9003875209017,2.0,0.11716200087914,0.19190802520113,1.2893290383846,2.1029200385975,-0.0013547723349993,-0.0021306779043204,0.0021900190062628,0.0029620383532007,,2.1116614233469,,0.26821955283847,,0.0,,0.0,,0.0,,0.0
2.49,1,0.86807194361534,0.93513529200509,0.31195702324177,200.86633560032,-0.034342643174941,73.842701160146,1.0,0.0,0.0,0.0,1.9756725000087,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.9003875209017,2.0,0.12043100677685,0.1949750023177,1.2864738184706,2.0980092088456,-0.0014464659180305,-0.0022461170293658,0.0020501930308477,0.0027943047195458,,2.1070439338749,,0.26763304737517,,0.0,,0.0,,0.0,,0.0
2.5,0,0.86832040204376,0.93512313978782,0.11594511493126,200.91603087083,-0.0096111886968218,73.947292973657,1.0,0.0,0.0,0.0,1.9856725000088,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.9003875209017,2.0,0.11517428497998,0.18902125752228,1.2875515494614,2.099391492975,-0.0015421584582258,-0.0023696252138819,0.0018849670972762,0.0026091017529311,,2.1078900084512,,0.26774051429294,,0.0,,0.0,,0.0,,0.0
2.51,0,0.85661623247985,0.92577297663159,0.055432270210479,177.15536908759,-0.0063508696612526,88.119448141857,1.0,0.0,0.0,0.0,1.9956725000088,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.9003875209017,2.0,-2.801680963665,-5.2831096296371,-0.38830507335503,-2.1677071871368,-3.1260409031544,-6.0621884816163,-2.3518672590338,-6.2307454019152,,8.6876301218518,,1.1034876333611,,1.0,,0.0,,0.0,,0.0
2.52,0,0.80259758448879,0.87308433096433,0.026458153272807,187.25004820556,0.0063625436186906,65.758043207561,1.0,1.0,0.0,0.0,2.0056725000087,0.0045674999999999,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.8086738263022,1.9471299354305,-4.9059873609798,-8.9747438301578,-3.31757082041,-9.0191531348341,-5.2425262373955,-9.7990299971917,-5.9950567549183,-15.233678666352,,18.109491544784,,2.3002360466364,,1.0,,0.0,,0.0,,0.0
2.53,0,0.77152047167812,0.83647139852406,-0.14209198530717,204.1925145652,0.096325515505455,63.459276991003,1.0,1.0,0.0,0.0,2.0156725000083,0.014567499999999,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.7476294975759,1.8752116752904,-6.1467722940983,-11.253067381476,-5.2010819298031,-13.484824525771,-6.5077793884292,-12.16476634546,-8.3294338907828,-21.072175309804,,24.328751879387,,3.0901956526083,,1.0,,0.0,,0.0,,0.0
2.54,0,0.76204689938027,0.82920902536159,-0.95040137525689,202.19103662884,0.33251213898927,64.544868919172,1.0,1.0,0.0,0.0,2.0256725000079,0.024567500000002,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.7290206948507,1.8609462994376,-6.8356493046704,-12.507549692946,-6.4591878161932,-16.593773370707,-7.1976855010048,-13.420604083048,-9.8748373511112,-25.102125805524,,28.462888432223,,3.6153064707134,,1.0,,0.0,,0.0,,0.0
2.55,0,0.75514464798584,0.8244659585328,-1.6893141099686,198.51547363917,0.13046090249409,67.115914896172,1.0,1.0,0.0,0.0,2.0356725000075,0.034567500000003,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.7155264532552,1.851697311564,-7.2719985348405,-13.366417509685,-7.3093392629309,-18.757251546826,-7.6414192165522,-14.31727402219,-10.919568649519,-27.912031928715,,31.368679127447,,3.9843949392994,,1.0,,0.0,,0.0,,0.0
2.56,0,0.75067248386851,0.81965686278515,-2.2169512480811,197.85306700328,-0.081668451718409,65.363848738902,1.0,1.0,0.0,0.0,2.0456725000071,0.044567499999999,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.7066780929558,1.8421831229509,-7.5411401360505,-13.855006246661,-7.8315915231954,-20.165542940326,-7.9181999908925,-14.8260973371,-11.556238298939,-29.7184709186,,33.210616473663,,4.2183546100574,,1.0,,0.0,,0.0,,0.0
2.57,0,0.74992519637675,0.81600242749372,-2.6674398526467,197.451015101,4.5169666359141,65.133876982799,1.0,1.0,0.0,0.0,2.0556725000068,0.054567499999995,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.7035038761253,1.8350047679152,-7.7414213272632,-14.197395052354,-8.1853361265861,-21.201032614315,-8.1147354206065,-15.164303076841,-11.983286786827,-31.03836083432,,34.54421539934,,4.3877460207997,,1.0,,0.0,,0.0,,0.0
2.58,0,0.75419613837892,0.81407844309395,1.0492538046352,198.71618175529,7.8091226546317,64.815720179878,1.0,1.0,0.0,0.0,2.0656725000064,0.064567499999994,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.7035038761253,1.8312255128448,-7.9801794621936,-14.543369381596,-8.3789684650221,-21.863127675638,-8.3588630790228,-15.531731900716,-12.223828005812,-31.883096175146,,35.464594121441,,4.5046509216302,,1.0,,0.0,,0.0,,0.0
2.59,0,0.75422003540609,0.81381744095098,7.1651812537567,198.61826960428,1.5215020392118,64.443816178528,1.0,1.0,0.0,0.0,2.075672500006,0.074567500000004,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.7035038761253,1.8305378975266,-8.2360753602099,-14.84874411293,-8.465118624682,-22.27314973122,-8.6136347053092,-15.833538401977,-12.321264157434,-32.391500922418,,36.054002985715,,4.5795166080829,,1.0,,0.0,,0.0,,0.0
2.6,0,0.75245288520768,0.81525583253783,4.3604302504815,199.28749940008,-4.8494022747039,64.834664321719,1.0,1.0,0.0,0.0,2.0856725000056,0.084567500000014,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.7035038761253,1.8305378975266,-8.5553591925154,-15.247636875249,-8.5096872399861,-22.558461922155,-8.928672502996,-16.230586928329,-12.368692580125,-32.744798115812,,36.5464343029,,4.6420643755605,,1.0,,0.0,,0.0,,0.0
2.61,0,0.75992957575852,0.81835719141161,3.7413453583855,199.73577580524,-6.0265251520896,64.564346404611,1.0,1.0,0.0,0.0,2.0956725000052,0.094567500000024,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.7035038761253,1.8305378975266,-8.9713153257807,-15.744956417251,-8.459630076841,-22.650467243758,-9.3488092735856,-16.736544264622,-12.302579076143,-32.850420986435,,36.867980796308,,4.6829066506172,,1.0,,0.0,,0.0,,0.0
2.62,0,0.77317403137993,0.82331373691363,1.4783978454901,200.19898871126,-2.1203685991872,65.101678866724,1.0,1.0,0.0,0.0,2.1056725000049,0.10456750000003,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.7035038761253,1.8305378975266,-9.4552196289979,-16.310921496675,-8.3798806240462,-22.675206827906,-9.8244038048734,-17.287750835598,-12.191248658249,-32.855488712504,,37.126037074621,,4.7156845092316,,1.0,,0.0,,0.0,,0.0
2.63,0,0.7880698979101,0.83029488914653,0.54469254119423,201.11319067833,-0.7803866532776,65.329290822058,1.0,1.0,0.0,0.0,2.1156725000045,0.11456750000004,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.7035038761253,1.8305378975266,-10.073349012279,-17.048865185284,-8.2725849346259,-22.622353758126,-10.441431640205,-18.026948278392,-12.045228622352,-32.765095026757,,37.396700160912,,4.7500636626188,,1.0,,0.0,,0.0,,0.0
2.64,0,0.80556968268197,0.83949436573542,0.20009597784897,201.65615193765,-0.28734404389493,65.854304559012,1.0,1.0,0.0,0.0,2.1256725000041,0.12456750000005,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.7035038761253,1.8305378975266,-10.76062863649,-17.872481167084,-8.1176847380706,-22.464086568071,-11.124169039754,-18.842232242422,-11.82208229044,-32.51833754111,,37.58273511661,,4.773693498386,,1.0,,0.0,,0.0,,0.0
2.65,0,0.82708626328466,0.85115892863891,0.073316543216148,202.69450714198,-0.10546962726185,66.648506416825,1.0,1.0,0.0,0.0,2.1356725000037,0.13456750000006,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.7035038761253,1.8305378975266,-11.55001762883,-18.827135874679,-8.0014091523613,-22.31923248789,-11.901842053122,-19.778099326028,-11.625015242267,-32.268940077026,,37.847738917905,,4.8073538192584,,1.0,,0.0,,0.0,,0.0
2.66,0,0.852621777851,0.86536152140358,0.026953248936693,203.59090562053,-0.038942393492637,67.292857027628,1.0,1.0,0.0,0.0,2.1456725000034,0.14456750000007,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.7035038761253,1.8305378975266,-12.426086386725,-19.923067569802,-7.8397775277643,-22.074819203495,-12.774394298577,-20.869810933758,-11.353203856497,-31.874283887888,,38.098627930014,,4.8392213042141,,1.0,,0.0,,0.0,,0.0
2.67,0,0.8827555112496,0.88249410386869,0.0094049579526711,204.5832340757,-0.014333880098321,68.43291368474,1.0,1.0,0.0,0.0,2.155672500003,0.15456750000008,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.7035038761253,1.8305378975266,-13.311939702962,-21.058879047867,-7.7419825868523,-21.842361352194,-13.641974961388,-21.975159551492,-11.111112791501,-31.442495717916,,38.360516972852,,4.8724859938972,,1.0,,0.0,,0.0,,0.0
2.68,0,0.91640282506174,0.9025469708585,0.0034139297596424,205.81035052253,-0.0050956415177549,69.511928479161,0.0,0.0,0.0,0.0,2.1609400000028,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.7035038761253,2.0,-14.257002355106,-22.331329616453,-7.6730832977756,-21.59834701287,-14.575031817579,-23.229240148301,-10.870368968133,-30.96395771867,,38.708543666451,,4.9166917378203,,1.0,,0.0,,0.0,,0.0
2.69,0,0.95279116351717,0.92563166395143,0.00090140342706297,206.7438670499,-0.0021566913939273,71.060139006445,0.0,0.0,0.0,0.0,2.1609400000028,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.7035038761253,2.0,-15.089351165701,-23.573925929541,-7.6536175484525,-21.313766983998,-15.387459050182,-24.440651942744,-10.627033414898,-30.364771854678,,38.978854757879,,4.9510261814336,,1.0,,0.0,,0.0,,0.0
2.7,0,0.99135101469048,0.95079094160189,-8.7209047969276e-05,207.73328705438,-0.00051589901383858,72.605795578206,0.0,0.0,0.0,0.0,2.1609400000028,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.7035038761253,2.0,-15.835738188307,-24.817426736919,-7.7800821582072,-21.124521468981,-16.108620105503,-25.640833069588,-10.496903710812,-29.812499807382,,39.322123503908,,4.9946275791507,,1.0,,0.0,,0.0,,0.0
2.71,0,1.0313115392087,0.97762496838093,-0.00010523505550643,208.53176224331,-0.00036752911325411,73.505530547957,0.0,0.0,0.0,0.0,2.1609400000028,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.7035038761253,2.0,-16.343869353317,-25.972338497921,-7.9477740625011,-20.88878815296,-16.594776031515,-26.760674075874,-10.358140454692,-29.12897347701,,39.555259603911,,5.0242401201584,,1.0,,0.0,,0.0,,0.0
2.72,0,1.0714317995279,1.0045815808563,-0.0007332005236168,208.32345980492,-0.0001458659617226,71.545488448031,0.0,0.0,0.0,0.0,2.1609400000028,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.7035038761253,2.0,-16.505714570401,-26.880294115916,-8.3373139522422,-20.795447400915,-16.722585481185,-27.606108894002,-10.40607209264,-28.510181555137,,39.685374327907,,5.0407670655778,,1.0,,0.0,,0.0,,0.0
2.73,0,1.1093060932046,1.0308901307879,-0.00038380841530601,208.65980774511,0.00014539879555987,68.141927527185,0.0,0.0,0.0,0.0,2.1609400000028,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.7035038761253,2.0,-16.298278233567,-27.577666350585,-8.8118313176816,-20.749328278892,-16.489638493629,-28.253565946216,-10.514292425968,-27.871237761424,,39.687193186066,,5.0409980937705,,1.0,,0.0,,0.0,,0.0
2.74,0,1.1430933489498,1.0578736423641,-0.00067836023908407,208.80847152996,-0.00026992153233898,64.424599340084,0.0,0.0,0.0,0.0,2.1609400000028,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.7035038761253,2.0,-15.486688908012,-27.775243151535,-9.4734548715699,-20.807684316933,-15.644865068581,-28.382592817803,-10.795258092151,-27.251636762781,,39.347689581788,,4.9978749377949,,1.0,,0.0,,0.0,,0.0
2.75,0,1.1698444349482,1.0838382030269,-0.00074794265207195,208.7187509648,0.00025649481979543,60.049776349797,0.0,0.0,0.0,0.0,2.1609400000028,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.7035038761253,2.0,-14.197657440689,-27.544464584092,-10.281282697858,-21.055492987756,-14.331604296982,-28.085475415584,-11.243882939671,-26.784991747482,,38.810583645646,,4.9296526780964,,1.0,,0.0,,0.0,,0.0
2.76,0,1.1870591344242,1.1075180807408,-0.00045050115600635,208.14252929784,-0.00016190809914383,54.699238292728,0.0,0.0,0.0,0.0,2.1609400000028,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.7035038761253,2.0,-12.251625428881,-26.652910856568,-11.132232594025,-21.353344420833,-12.363437992893,-27.130233139128,-11.77064170677,-26.321803489856,,37.801147490447,,4.8014358573632,,1.0,,0.0,,0.0,,0.0
2.77,0,1.1930805203433,1.1277826893388,-0.00095034267043354,207.15691555824,2.1000510551377e-05,49.7770811468,0.0,0.0,0.0,0.0,2.1609400000028,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.7035038761253,2.0,-9.8456765386926,-25.080713136506,-12.11489867197,-21.919779647982,-9.9446121634791,-25.489120111916,-12.506974231119,-26.139888492535,,36.510925206888,,4.6375540720864,,1.0,,0.0,,0.0,,0.0
2.78,0,1.1865861329021,1.1448546672731,-0.0004349831406075,207.44919669193,0.00012108475534722,51.119138295419,0.0,0.0,0.0,0.0,2.1609400000028,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.7035038761253,2.0,-7.0551946995777,-22.857887364896,-12.967814886248,-22.522453840099,-7.1507844857453,-23.21753636654,-13.202397309977,-26.028677519931,,34.879829012619,,4.4303750768998,,1.0,,0.0,,0.0,,0.0
2.79,0,1.1670721369226,1.1564267299267,-0.00078963166735572,205.70817678141,-0.00023470019447078,53.067277523543,0.0,0.0,0.0,0.0,2.1609400000028,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.7035038761253,2.0,-4.0369804837127,-19.862243490872,-13.820738695676,-23.326201530497,-4.1373296095028,-20.171522571821,-14.015824810344,-26.20221362926,,33.068254986582,,4.2002721021401,,1.0,,0.0,,0.0,,0.0
2.8,0,1.1355872095049,1.1598380663772,-0.00064399282660389,203.46577184491,0.00024916475842647,54.098287424974,0.0,0.0,0.0,0.0,2.1609400000028,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.7035038761253,2.0,-1.1188522164934,-16.401783709189,-14.441555895164,-24.200819005652,-1.2367528989377,-16.689254822914,-14.708718844783,-26.577011042617,,31.38338206325,,3.9862624805742,,1.0,,0.0,,0.0,,0.0
2.81,0,1.0938578266229,1.1555781910825,-0.0004465136187084,201.15726505226,-0.00019437833615779,55.239085134636,0.0,0.0,0.0,0.0,2.1609400000028,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.7035038761253,2.0,1.6469650361464,-12.396295124703,-14.888094933102,-25.091981415413,1.5096281364731,-12.667958824968,-15.341927464985,-27.123807122485,,29.936817838558,,3.8025224144777,,1.0,,0.0,,0.0,,0.0
2.82,0,1.0438770000855,1.1434708964387,-0.00075236355820667,198.74282605431,8.2050900716537e-05,56.948932793704,0.0,0.0,0.0,0.0,2.1609400000028,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.7035038761253,2.0,3.8970537249788,-8.2514929338265,-15.106836266585,-26.059631919454,3.7268581218404,-8.5355614221972,-15.838076617636,-27.945227919799,,29.219916354341,,3.7114628376915,,1.0,,0.0,,0.0,,0.0
2.83,0,0.98905541130647,1.1240156676426,-0.00027354943454415,196.44518785304,5.9929345787313e-05,58.583719295502,0.0,0.0,0.0,0.0,2.1609400000028,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.7035038761253,2.0,5.6609789206031,-4.0689020541729,-15.050972165227,-26.860773760085,5.4646296989056,-4.3761228329903,-16.126952284199,-28.786815097459,,29.117358000447,,3.6984360543648,,1.0,,0.0,,0.0,,0.0
2.84,0,0.93211237977075,1.0980536326012,-0.00055421961228245,194.02995133837,-0.00015118607173945,60.375032326713,0.0,0.0,0.0,0.0,2.1609400000028,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.7035038761253,2.0,6.7560979556496,-0.10593361392288,-14.834135800692,-27.670534281266,6.522840779386,-0.45475900763597,-16.300323239211,-29.844014385234,,29.847027478884,,3.7911173995191,,1.0,,0.0,,0.0,,0.0
2.85,0,0.87586401525874,1.0669067445494,-0.00036500277579073,192.06821018202,0.00018717708342488,62.193866636378,1.0,0.0,0.0,0.0,2.1652325000026,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.7035038761253,2.0,7.2223477554319,3.3648951140358,-14.363889022621,-28.240333375059,6.961866122157,2.9604054761388,-16.225510865813,-30.82078133588,,30.96192985729,,3.9327303560699,,1.0,,0.0,,0.0,,0.0
2.86,0,0.82221537322966,1.0321529789621,-0.00023427785094945,190.30579406008,-0.0001484181273626,63.607676447183,1.0,0.0,0.0,0.0,2.1752325000022,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.7035038761253,2.0,7.0939096512782,6.3365658675092,-13.801302569648,-28.699091960237,6.8040441976173,5.8760473359984,-16.059116036642,-31.840095665799,,32.377112144046,,4.1124843431162,,1.0,,0.0,,0.0,,0.0
2.87,0,0.77417737210621,0.99520107964945,-0.00045604853173294,188.82177184384,4.5589411636614e-05,64.827634355352,1.0,0.0,0.0,0.0,2.1852325000019,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.7035038761253,2.0,6.3870228341586,8.5186297985485,-13.085824588795,-28.961931234662,6.0711866359147,7.9840627394082,-15.69879113152,-32.76023692132,,33.718424825888,,4.2828555417197,,1.0,,0.0,,0.0,,0.0
2.88,0,0.73556620846555,0.95750779944716,-0.00012419988006547,187.63268303183,5.5132883097812e-05,64.332549142608,1.0,0.0,0.0,0.0,2.1952325000015,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.67700505199,2.0,5.255270091171,10.053891076177,-12.327480261527,-29.016158679369,4.923458727084,9.4618274893109,-15.261490479053,-33.536143847943,,34.844907328653,,4.4259393854796,,1.0,,0.0,,0.0,,0.0
2.89,0,0.70792234754217,0.92077918389985,-0.00032596843812056,187.20364725846,-0.00013634395410741,65.027103995222,1.0,0.0,0.0,0.0,2.2052325000011,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.6227046108984,2.0,3.7019051133367,10.801496297225,-11.519482262088,-28.961201126318,3.3485506038313,10.135469105555,-14.715949787144,-34.236785280839,,35.705175779594,,4.5352091844547,,1.0,,0.0,,0.0,,0.0
2.9,0,0.69433521200662,0.88695026769423,-0.00027198932717974,187.42227397076,0.00015223149439685,67.214723928245,1.0,1.0,0.0,0.0,2.2152325000007,0.0039024999999999,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.5961031481606,1.9747822107545,1.8857555711623,10.89057283803,-10.707068422868,-28.67889102163,1.5282084700342,10.169408813128,-14.106094203244,-34.688778084538,,36.148546026028,,4.5915253002512,,1.0,,0.0,,0.0,,0.0
2.91,0,0.69646945028233,0.8560783461777,-0.00011668271967202,187.68565461564,-9.4609247006305e-05,69.840752881578,1.0,1.0,0.0,0.0,2.2252325000003,0.0139025,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.9137253224616,-0.18855007391059,10.373349944706,-9.9186030033329,-28.342302688653,-0.55738851540055,9.5949704469381,-13.462705141862,-35.073432772265,,36.362193307667,,4.6186624055243,,1.0,,0.0,,0.0,,0.0
2.92,0,0.71367921382742,0.82790089281796,-0.00041019669543713,187.92154712078,1.1882511767571e-06,71.809777049369,1.0,1.0,0.0,0.0,2.2352325,0.023902500000002,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8583767533702,-2.3956694268141,9.2742202159002,-9.1562360246103,-27.839487683004,-2.761513213038,8.4427731211411,-12.76759223831,-35.219679386401,,36.217567345279,,4.6002922679011,,1.0,,0.0,,0.0,,0.0
2.93,0,0.74484708178307,0.80198859804897,-0.00013127716834838,187.54489409662,0.0001124667201162,67.854752605452,1.0,1.0,0.0,0.0,2.2452324999996,0.033902500000003,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8074776029385,-4.7185894662615,7.7692599869256,-8.4851926771398,-27.293777655987,-5.0795710806202,6.9041338001398,-12.104556945932,-35.269416946266,,35.939046511993,,4.5649150371887,,1.0,,0.0,,0.0,,0.0
2.94,0,0.78929692714607,0.78125445957251,-0.00033608881281897,188.56757953314,-0.00018214554599757,63.746614415504,1.0,1.0,0.0,0.0,2.2552324999992,0.043902499999999,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7667498309371,-7.0431831534389,5.8272057177568,-7.8691656355719,-26.675789509561,-7.3950256245644,4.9156548256719,-11.409148838927,-35.165331452164,,35.507433511877,,4.5100923063236,,1.0,,0.0,,0.0,,0.0
2.95,0,0.84480337786772,0.76868846302647,-0.00042086256936956,190.62234014917,0.00017971260941707,61.455616843034,1.0,1.0,0.0,0.0,2.2652324999988,0.053902499999995,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7421812439248,-9.2998106233826,3.6386844437365,-7.4269071703712,-25.99849900504,-9.6290057904132,2.7098065530089,-10.81516495862,-34.916914869609,,35.022173613292,,4.4484554399349,,1.0,,0.0,,0.0,,0.0
2.96,0,0.90839842245893,0.76257961241877,-0.00020624399133091,193.00969979327,-0.00011322205951948,59.726567387455,0.0,1.0,0.0,0.0,2.2739599999985,0.063902499999994,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7300670954618,-11.378867499237,1.167019950491,-7.0899883164967,-25.324043423763,-11.688658629723,0.20934656961161,-10.239040937535,-34.602928315524,,34.603752613032,,4.3953083338945,,1.0,,0.0,,0.0,,0.0
2.97,0,0.97634316134747,0.76306159204335,-0.00068911046797946,195.3702816228,-2.2844571547621e-05,58.709382000201,0.0,1.0,0.0,0.0,2.2739599999985,0.073902500000004,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7287574336428,-13.085089325363,-1.4727710617428,-7.0120265371947,-24.582248054272,-13.357950763677,-2.4415353031382,-9.8369957076503,-34.115137245247,,34.202542807287,,4.3443473637781,,1.0,,0.0,,0.0,,0.0
2.98,0,1.042433748124,0.77052423010138,-0.00032809118236489,198.160431802,0.00015598103446994,58.390893576426,0.0,1.0,0.0,0.0,2.2739599999985,0.083902500000014,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7287574336428,-14.333153851879,-4.2591035756269,-7.1369040348426,-23.88658325558,-14.573553411797,-5.2307371987896,-9.5671014373783,-33.607065958466,,34.011788733149,,4.3201181138132,,1.0,,0.0,,0.0,,0.0
2.99,0,1.1045363253518,0.78512384836906,-0.00066420030759748,200.93873420734,-0.00024492499179543,58.637287539922,0.0,1.0,0.0,0.0,2.2739599999985,0.093902500000024,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7287574336428,-14.813758461069,-7.1717949893941,-7.5442454731032,-23.136324265812,-15.01162127153,-8.1498214664902,-9.5153574971033,-32.937215726109,,33.930462912597,,4.3097882498579,,1.0,,0.0,,0.0,,0.0
