time_s,FAULT_ACTIVE_REFERENCE,stage4_VIBR1_2,stage9_VIBR1_2,stage4_PIBR1_2,stage9_PIBR1_2,stage4_QIBR1_2,stage9_QIBR1_2,stage4_DFIG_LVRT_LOWV,stage9_DFIG_LVRT_LOWV,stage4_DFIG_LVRT_IMMTRIP,stage9_DFIG_LVRT_IMMTRIP,stage4_DFIG_LVRT_TIMER_S,stage9_DFIG_LVRT_TIMER_S,stage4_DFIG_LVRT_DURATION_EXCEEDED,stage9_DFIG_LVRT_DURATION_EXCEEDED,stage4_DFIG_LVRT_TRIP_REQUEST,stage9_DFIG_LVRT_TRIP_REQUEST,stage4_DFIG_LVRT_TRIP_LATCH,stage9_DFIG_LVRT_TRIP_LATCH,stage4_DFIG_LVRT_FINAL_BRK_CMD,stage9_DFIG_LVRT_FINAL_BRK_CMD,stage4_DFIG_LVRT_FINAL_CMD_BOOL,stage9_DFIG_LVRT_FINAL_CMD_BOOL,stage4_DFIG_LVRT_BRK_OPEN_BOOL,stage9_DFIG_LVRT_BRK_OPEN_BOOL,stage4_DFIG_LVRT_TRIP_CONFIRMED,stage9_DFIG_LVRT_TRIP_CONFIRMED,stage4_DFIG_LVRT_CASCADE_EVENT_VALID,stage9_DFIG_LVRT_CASCADE_EVENT_VALID,stage4_DFIG_LVRT_CASCADE_EVENT_CAUSE_CODE,stage9_DFIG_LVRT_CASCADE_EVENT_CAUSE_CODE,stage4_DFIG_LVRT_CASCADE_EVENT_BRK_OPEN,stage9_DFIG_LVRT_CASCADE_EVENT_BRK_OPEN,stage4_DFIG_LVRT_CASCADE_SOURCE_AVAILABLE,stage9_DFIG_LVRT_CASCADE_SOURCE_AVAILABLE,stage4_DFIG_LVRT_CASCADE_AVAILABLE,stage9_DFIG_LVRT_CASCADE_AVAILABLE,stage4_DFIG_LVRT_CASCADE_FIRST_EVENT_TIME_S,stage9_DFIG_LVRT_CASCADE_FIRST_EVENT_TIME_S,stage4_DFIG_LVRT_EXISTING_BRK_CMD,stage9_DFIG_LVRT_EXISTING_BRK_CMD,stage4_DFIG_LVRT_ORIGINAL_CMD_OPEN_BOOL,stage9_DFIG_LVRT_ORIGINAL_CMD_OPEN_BOOL,stage4_DFIG_LVRT_TALLOW_S,stage9_DFIG_LVRT_TALLOW_S,stage4_E_28_29_1_A_P,stage9_E_28_29_1_A_P,stage4_E_28_29_1_A_Q,stage9_E_28_29_1_A_Q,stage4_E_28_29_1_B_P,stage9_E_28_29_1_B_P,stage4_E_28_29_1_B_Q,stage9_E_28_29_1_B_Q,stage4_PAPER_OVL1_S_MAX_PU,stage9_PAPER_OVL1_S_MAX_PU,stage4_PAPER_OVL1_LOADING_INDEX_EQ,stage9_PAPER_OVL1_LOADING_INDEX_EQ,stage4_PAPER_OVL1_ABOVE_THRESHOLD,stage9_PAPER_OVL1_ABOVE_THRESHOLD,stage4_PAPER_OVL1_TIMER_OR_CURVE_STATE,stage9_PAPER_OVL1_TIMER_OR_CURVE_STATE,stage4_PAPER_OVL1_TRIP_REQUEST,stage9_PAPER_OVL1_TRIP_REQUEST,stage4_PAPER_OVL1_BRK_STATE,stage9_PAPER_OVL1_BRK_STATE
3.0,0,1.1576432692367,0.80697242736767,-0.00070473537395371,203.79303254306,0.00026962238753025,59.809663604358,0.0,1.0,0.0,0.0,2.2739599999985,0.10390250000003,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7287574336428,-14.52363119619,-10.10958563417,-8.237027252942,-22.441832263561,-14.68407026915,-11.066108276422,-9.7315189148367,-32.234035675997,,34.080583519718,,4.3288563076767,,1.0,,0.0,,0.0,,0.0
3.01,0,1.1963354392964,0.83555142157605,-0.00047421367893416,206.60315381866,-0.00018773135531958,61.395161248382,0.0,1.0,0.0,0.0,2.2739599999985,0.11390250000004,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7287574336428,-13.231660560935,-13.11722637271,-9.1093978028784,-21.74116290065,-13.358050725778,-14.06455997748,-10.138105404619,-31.425783677093,,34.429268835526,,4.3731457086446,,1.0,,0.0,,0.0,,0.0
3.02,0,1.2161291568486,0.87082443513748,-0.00097377034967937,208.92996437557,5.581376018328e-05,63.64018391958,0.0,1.0,0.0,0.0,2.2739599999985,0.12390250000005,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7287574336428,-11.080011841126,-16.017231681404,-10.21591325608,-21.083103647787,-11.182474180006,-16.92590636783,-10.854688825,-30.535333360086,,34.912374876946,,4.434508995851,,1.0,,0.0,,0.0,,0.0
3.03,0,1.2145681169817,0.91109552033263,-0.00044469220475362,211.06579420072,8.9687972619566e-05,66.445671458408,0.0,0.0,0.0,0.0,2.2739599999985,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-8.1839202768672,-18.845924493459,-11.274449278072,-20.511428486351,-8.276301690888,-19.715927369106,-11.635779863648,-29.629307078365,,35.589179013897,,4.5204754774872,,1.0,,0.0,,0.0,,0.0
3.04,0,1.1916964915689,0.95435994639093,-0.00084896005218178,212.22491910266,-0.0002153121879653,68.145524882419,0.0,0.0,0.0,0.0,2.2739599999985,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-4.8232783701242,-21.380442943979,-12.339792286483,-19.97908334597,-4.9190848805836,-22.197716758384,-12.583245077645,-28.613103341718,,36.213581575119,,4.5997860023236,,1.0,,0.0,,0.0,,0.0
3.05,0,1.1489120811801,0.9985535803298,-0.00062053313346745,212.42771117693,0.00024808024285681,66.629278836491,0.0,0.0,0.0,0.0,2.2739599999985,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-1.4488824525765,-23.544877165429,-13.134363095136,-19.650605518843,-1.5642763057627,-24.290514549866,-13.423880346241,-27.684651283892,,36.83006636147,,4.6780908251984,,1.0,,0.0,,0.0,,0.0
3.06,0,1.0903148976415,1.0425272724726,-0.00047674765741021,212.66821131529,-0.00020788124218347,63.119111153702,0.0,0.0,0.0,0.0,2.2739599999985,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,1.6940623101987,-25.162661053108,-13.685567902091,-19.399962881711,1.5517512407485,-25.840286474996,-14.186891957539,-26.69792986288,,37.154944237453,,4.7193562466621,,1.0,,0.0,,0.0,,0.0
3.07,0,1.0205524921232,1.0853862581705,-0.00070852614703092,212.22901350174,0.00010562800429096,58.464380355135,0.0,0.0,0.0,0.0,2.2739599999985,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,4.1427849733923,-25.997274531089,-13.891224954181,-19.430383225177,3.9602347242222,-26.582935517312,-14.731995861637,-25.88585702122,,37.104506050218,,4.7129496760459,,1.0,,0.0,,0.0,,0.0
3.08,0,0.94639007304158,1.1236397204585,-0.00024695089732329,211.47672857711,3.1838029093539e-05,52.641312966943,0.0,0.0,0.0,0.0,2.2739599999985,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.830945041202,-26.006482968062,-13.748011028014,-19.634811404193,5.6133912581231,-26.5141179565,-15.020013394881,-25.178241604684,,36.564611337023,,4.6443731907477,,1.0,,0.0,,0.0,,0.0
3.09,0,0.87302242717647,1.154495136883,-0.00050578844632327,209.59479153591,-0.0001274619618473,46.09355513009,1.0,0.0,0.0,0.0,2.2776924999984,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,6.5434464872907,-24.884551557215,-13.330207336426,-20.1032758877,6.2816366426475,-25.304818448606,-15.077908340563,-24.701607962554,,35.363200845543,,4.4917721244795,,1.0,,0.0,,0.0,,0.0
3.1,0,0.80585361326614,1.1771285034804,-0.00030745635003291,208.85549702647,0.00016690340289926,46.536080807632,1.0,0.0,0.0,0.0,2.287692499998,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,6.3563856267084,-22.787933014936,-12.624210970126,-20.83140146234,6.0643247469884,-23.140921978738,-14.840751816749,-24.537358538565,,33.729043175744,,4.284204266008,,1.0,,0.0,,0.0,,0.0
3.11,0,0.75251971327798,1.1903533110946,-0.00018991795169187,206.86522775985,-0.00013118860205053,49.617735982689,1.0,0.0,0.0,0.0,2.2976924999976,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.3087630728725,-19.593804288392,-11.775069508502,-21.688586112193,4.9841099855283,-19.892067043619,-14.428205336229,-24.602099375994,,31.638943229512,,4.0187234144057,,1.0,,0.0,,0.0,,0.0
3.12,0,0.71995526391975,1.1906962675292,-0.00041130714639318,203.07522524762,3.0035020234646e-05,51.367048522038,1.0,0.0,0.0,0.0,2.3076924999972,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,3.5420418623257,-15.601560983635,-10.780154493628,-22.785845717881,3.1975570548431,-15.870089995822,-13.787452954944,-25.099877406406,,29.697132635446,,3.7720780178099,,1.0,,0.0,,0.0,,0.0
3.13,0,0.71393305573397,1.1789335364656,-0.00011643255332618,199.77203968841,7.5050238894735e-05,53.574922596773,1.0,0.0,0.0,0.0,2.3176924999968,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,1.217428621079,-11.043470150746,-9.7758128238422,-23.833355813451,0.8616219417841,-11.30879307833,-13.054233972703,-25.772965910523,,28.145398973494,,3.5749795131293,,1.0,,0.0,,0.0,,0.0
3.14,0,0.7352191311494,1.155780999188,-0.0003258195430221,196.23684673324,-0.00015976227595963,55.934256075639,1.0,0.0,0.0,0.0,2.3276924999965,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-1.5085713673618,-6.219511240213,-8.7657449929856,-24.955245218342,-1.8703415328296,-6.5039703803081,-12.194243318547,-26.79807030784,,27.576130716286,,3.5026720514761,,1.0,,0.0,,0.0,,0.0
3.15,0,0.78037857413242,1.1228173738761,-0.00035882699104673,192.87117283773,0.0001744677371506,58.668882733203,1.0,0.0,0.0,0.0,2.3376924999961,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-4.4322490890783,-1.6198844484318,-7.8873754612714,-25.895996320343,-4.7810448203681,-1.9529693824791,-11.347745170671,-27.905718145912,,27.973482780705,,3.5531430180143,,1.0,,0.0,,0.0,,0.0
3.16,0,0.84360027429581,1.0824620884122,-0.00017504066862999,189.8574404209,-0.00010647150527531,60.974418599051,1.0,0.0,0.0,0.0,2.3476924999957,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-7.3785474288811,2.5969983406634,-7.1375217286637,-26.691407440984,-7.7140336142684,2.2071295268699,-10.495484067135,-29.125312182699,,29.208122703304,,3.7099648286961,,1.0,,0.0,,0.0,,0.0
3.17,0,0.91920468722248,1.0366220819711,-0.0006214789907464,187.12557412496,-6.1535465333639e-06,63.210776471091,0.0,0.0,0.0,0.0,2.3552749999954,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-10.055425303054,5.9702121625094,-6.6649097887449,-27.268975746968,-10.356181168413,5.4975388932317,-9.7828660555152,-30.332843277337,,30.826132967542,,3.9154816718621,,1.0,,0.0,,0.0,,0.0
3.18,0,0.99737662652849,0.98873175881997,-0.00027776453362516,185.21255358598,0.00014667381092247,64.847805882929,0.0,0.0,0.0,0.0,2.3552749999954,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-12.27356376364,8.4922914910185,-6.4758190777588,-27.551005144997,-12.539418033471,7.9461749303295,-9.2323589045374,-31.39468260851,,32.383991922702,,4.113358200608,,1.0,,0.0,,0.0,,0.0
3.19,0,1.0704709296546,0.94088522365549,-0.00062254068977595,183.6070907952,-0.00024133640694404,65.407310598138,0.0,0.0,0.0,0.0,2.3552749999954,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-13.637323229826,9.951028729034,-6.6550238373463,-27.641673380288,-13.855857237137,9.3146921486228,-8.9385977036627,-32.366875338426,,33.679987595419,,4.2779733117112,,1.0,,0.0,,0.0,,0.0
3.2,0,1.1327192653596,0.8962882328097,-0.00066479623620404,183.18124254812,0.00025601996938794,66.59699365661,0.0,1.0,0.0,0.0,2.3552749999954,0.0008425,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.9932478667015,-14.034816558254,10.399582653046,-7.2230684268118,-27.415946524109,-14.208567750612,9.6887553451023,-8.9798012541438,-33.041412359401,,34.432376168892,,4.373540396712,,1.0,,0.0,,0.0,,0.0
3.21,0,1.1781622543587,0.85761531120613,-0.00046734273528058,183.68537153784,-0.00020077673141678,69.076434850069,0.0,1.0,0.0,0.0,2.3552749999954,0.0108425,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.9167443609099,-13.192106796248,9.8952980052023,-8.0738180883596,-27.039279371028,-13.324829573499,9.1113760928046,-9.2939875204055,-33.565477013703,,34.780116380378,,4.4177097521766,,1.0,,0.0,,0.0,,0.0
3.22,0,1.2019331761137,0.82480638443134,-0.00095989984009844,184.7395704506,6.4918963790651e-05,71.610564778034,0.0,1.0,0.0,0.0,2.3552749999954,0.020842500000001,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8522982547545,-11.229563667119,8.4775027161206,-9.225732516021,-26.424746608235,-11.332631714863,7.6273049373015,-9.9819880789455,-33.771241762826,,34.621977091316,,4.3976231753563,,1.0,,0.0,,0.0,,0.0
3.23,0,1.1999588247684,0.79880770754713,-0.00043441161313531,185.77565662902,8.0618978681676e-05,68.193312844566,0.0,1.0,0.0,0.0,2.3552749999954,0.030842500000004,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8012294251679,-8.2992233150066,6.352397845032,-10.378281532375,-25.701713020558,-8.3891095301014,5.4598230618358,-10.798447796041,-33.783462116702,,34.222098375536,,4.3468312779668,,1.0,,0.0,,0.0,,0.0
3.24,0,1.1719780185292,0.78224031176094,-0.00083601599303616,188.38371917618,-0.00018959227141219,63.030659097272,0.0,1.0,0.0,0.0,2.3552749999954,0.040842500000001,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7686863263069,-4.7783950554284,3.5629033520999,-11.533049640788,-24.856915835928,-4.8723037538886,2.6221004101312,-11.803155757817,-33.543735206517,,33.646321238955,,4.2736970698022,,1.0,,0.0,,0.0,,0.0
3.25,0,1.1215035229571,0.7796816986286,-0.00056909165817168,192.77257618848,0.00024468369642632,60.508020757837,0.0,1.0,0.0,0.0,2.3552749999954,0.050842499999997,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7624497746148,-1.2029675151899,0.35427859774662,-12.384716546285,-23.940637311162,-1.3187864880028,-0.60013873102922,-12.699699497684,-33.087507916536,,33.093221005064,,4.2034432422856,,1.0,,0.0,,0.0,,0.0
3.26,0,1.0543661337609,0.78934986778158,-0.00045071899341124,197.82379459195,-0.00020438712893388,59.257174393369,0.0,1.0,0.0,0.0,2.3552749999954,0.060842499999993,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7624497746148,2.0585454489283,-3.2327067080374,-12.942677074353,-23.006192981831,1.9104165232078,-4.2049301448624,-13.49604472248,-32.471128806914,,32.742363683772,,4.1588779569673,,1.0,,0.0,,0.0,,0.0
3.27,0,0.97629672379127,0.81042767758588,-0.00064307460636405,202.4505696331,0.00010538906411259,59.418917257169,0.0,1.0,0.0,0.0,2.3552749999954,0.0708425,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7624497746148,4.4910506049405,-6.9820479881113,-13.083917069376,-22.037687315269,4.2983589606085,-7.9451295886745,-14.019925923817,-31.636598223265,,32.618972216817,,4.1432049879369,,1.0,,0.0,,0.0,,0.0
3.28,0,0.89613094250045,0.84150803316945,-0.00021542789135506,206.84001985686,1.3618672844276e-05,60.886087442517,1.0,1.0,0.0,0.0,2.3557774999954,0.08084250000001,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7624497746148,5.972585509513,-10.816770152098,-12.834512903142,-21.150051108295,5.7400024761762,-11.757575339568,-14.251674133613,-30.729698670775,,32.902007288007,,4.1791556092785,,1.0,,0.0,,0.0,,0.0
3.29,0,0.82018061732492,0.88145005665698,-0.0004606221641604,210.26939243016,-0.00012120783614606,63.062279739117,1.0,1.0,0.0,0.0,2.365777499995,0.09084250000002,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7624497746148,6.2877958745717,-14.558259029042,-12.256476073774,-20.273577977065,6.0088456081792,-15.467564605274,-14.187886435595,-29.636371295194,,33.429555792706,,4.246163900696,,1.0,,0.0,,0.0,,0.0
3.3,0,0.75800657772039,0.92717555650017,-0.00028111675352181,212.7024105215,0.00015555478028043,66.2955478741,1.0,0.0,0.0,0.0,2.3757774999946,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.549229492438,-18.030045000802,-11.393990688445,-19.57570683873,5.2407746764983,-18.87694177112,-13.813584593315,-28.547102947048,,34.223533087004,,4.3470135125164,,1.0,,0.0,,0.0,,0.0
3.31,0,0.72109945221782,0.97382511712723,-0.00017056739050499,213.58034417464,-0.00012156789047251,66.158679033951,1.0,0.0,0.0,0.0,2.3857774999943,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,3.8369511790611,-21.086652900667,-10.385245362873,-18.979804688687,3.4986115863185,-21.873807830993,-13.226333501889,-27.373989605499,,35.039534975359,,4.4506606498795,,1.0,,0.0,,0.0,,0.0
3.32,0,0.71629881166582,1.0202151816696,-0.00041506819822431,213.54401595953,3.0355720618048e-05,63.689228571138,1.0,0.0,0.0,0.0,2.3957774999939,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,1.3893181824768,-23.413192523994,-9.2855951282326,-18.635966983398,1.0401496000044,-24.109529786478,-12.428798512248,-26.277096126596,,35.661472359309,,4.5296580521961,,1.0,,0.0,,0.0,,0.0
3.33,0,0.74350604359808,1.0646925306645,-0.00012348734319194,213.42093194963,9.0350151385945e-05,60.055046393064,1.0,0.0,0.0,0.0,2.4057774999935,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-1.5797702591961,-24.939281634571,-8.2405874213737,-18.52367847927,-1.9310211449789,-25.550348621891,-11.558113381433,-25.281052735069,,35.943724060481,,4.5655091712435,,1.0,,0.0,,0.0,,0.0
3.34,0,0.79792246832764,1.1044966510474,-0.00037397456419531,212.30639807734,-0.00017326885480385,54.768269089235,1.0,0.0,0.0,0.0,2.4157774999931,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-4.762788225279,-25.309471213245,-7.3004864805303,-18.669901973802,-5.1027202462964,-25.823134765631,-10.625753732821,-24.432784963623,,35.550240518869,,4.5155295777284,,1.0,,0.0,,0.0,,0.0
3.35,0,0.87101178626803,1.1369447856468,-0.0004136577316339,210.46256830257,0.00020226264213919,49.011075090176,1.0,0.0,0.0,0.0,2.4257774999927,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-7.8771596864495,-24.548873761681,-6.630745446225,-19.159984663912,-8.1885841328673,-24.973322619556,-9.8085200715568,-23.909319514919,,34.57413860827,,4.3915468146343,,1.0,,0.0,,0.0,,0.0
3.36,0,0.95257267555915,1.1595126064324,-0.00025347443565151,208.3827587961,-0.00015032336026704,44.995243230971,0.0,0.0,0.0,0.0,2.4294299999926,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-10.565629794248,-22.499965053523,-6.2322518044474,-19.834797192225,-10.843419925021,-22.848743769151,-9.0988972607637,-23.602266928515,,32.851082388408,,4.1726872173063,,1.0,,0.0,,0.0,,0.0
3.37,0,1.0316801846008,1.1717348882589,-0.00074670197482045,206.71561977018,2.7444693040956e-05,48.520373244178,0.0,0.0,0.0,0.0,2.4294299999926,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-12.468765085526,-19.30417484366,-6.2851955980101,-20.834956814751,-12.696698697888,-19.593552035749,-8.7088300939714,-23.756806313867,,30.79549952049,,3.9115906648194,,1.0,,0.0,,0.0,,0.0
3.38,0,1.0994265767612,1.171138393862,-0.00033731352031409,202.96398744669,0.0001036129102456,51.36454173098,0.0,0.0,0.0,0.0,2.4294299999926,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-13.323249752217,-15.199032423681,-6.6937205250388,-21.887363145441,-13.506395459115,-15.461065169101,-8.5859933559035,-24.160414289351,,28.684874589294,,3.643502765407,,1.0,,0.0,,0.0,,0.0
3.39,0,1.1508705406744,1.1570834613236,-0.00078495100146738,198.81910912262,-0.00022230712102977,53.562478566956,0.0,0.0,0.0,0.0,2.4294299999926,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-12.846500404807,-10.410145865461,-7.530584565981,-23.079680837645,-12.98226070204,-10.666320533972,-8.8669091850341,-24.9740832821,,27.157087939375,,3.4494459684494,,1.0,,0.0,,0.0,,0.0
3.4,0,1.1796860087273,1.1313576619688,-0.00064549762446169,195.01210884993,0.0002735696102137,56.313078151906,0.0,0.0,0.0,0.0,2.4294299999926,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-11.148310080937,-5.496885659819,-8.6140152181351,-24.187074773644,-11.253839258396,-5.7846181833288,-9.4527152449382,-25.996200202942,,26.63194221215,,3.3827428736379,,1.0,,0.0,,0.0,,0.0
3.41,0,1.1819617580684,1.0957676853879,-0.0005490994543181,191.4877959466,-0.00023474806118143,58.84553791032,0.0,0.0,0.0,0.0,2.4294299999926,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-8.2827816753391,-0.68427656414789,-9.8167234111926,-25.168162976282,-8.3702242854523,-1.0175464257145,-10.287576952764,-27.193019496482,,27.211553379903,,3.4563640737583,,1.0,,0.0,,0.0,,0.0
3.42,0,1.1561061887629,1.0523703595681,-0.00085418825459011,188.12899551882,0.00014221459868189,61.333734376989,0.0,0.0,0.0,0.0,2.4294299999926,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-4.8100151074732,3.4649720474175,-10.974766522645,-25.97320916867,-4.9037630343892,3.0542376364406,-11.27053426988,-28.486338328993,,28.648740086392,,3.6389130238399,,1.0,,0.0,,0.0,,0.0
3.43,0,1.1057945184762,1.0047803770902,-0.00034976477979438,185.58990792501,-5.5801045075974e-06,63.335500046385,0.0,0.0,0.0,0.0,2.4294299999926,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-1.1288700570701,6.8053773000739,-11.845528865118,-26.460334098234,-1.24203570885,6.3185698067709,-12.178879807373,-29.675182372603,,30.339582607764,,3.8536808933423,,1.0,,0.0,,0.0,,0.0
3.44,0,1.0364655270326,0.95532025586554,-0.00071109052791805,183.4812312608,-0.00011800481278739,64.28614728291,0.0,0.0,0.0,0.0,2.4294299999926,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,2.1265481153742,9.0543972049726,-12.407064941446,-26.738034098552,1.9740569930439,8.4735587955345,-12.985932711843,-30.818946360326,,31.96190164226,,4.0597450289954,,1.0,,0.0,,0.0,,0.0
3.45,0,0.95619952360033,0.90764301433632,-0.00037428449412101,182.4454575349,0.0001787603964649,65.178490825299,0.0,0.0,0.0,0.0,2.4294299999926,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,4.5587957699304,10.156584089564,-12.481795390022,-26.659586098189,4.3647051943523,9.4914475766457,-13.461556310065,-31.674219391942,,33.065309045557,,4.1998979138466,,1.0,,0.0,,0.0,,0.0
3.46,0,0.87486255644183,0.86575193925176,-0.00034330927369147,182.74513835918,-0.0001768025048418,67.479558835323,1.0,1.0,0.0,0.0,2.4325874999925,0.0082374999999998,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.93272702314,5.8761715859303,10.153735374645,-12.187079213993,-26.38091760531,5.6339278121131,9.4076736548098,-13.673258276053,-32.361924863044,,33.701465832232,,4.2807014399093,,1.0,,0.0,,0.0,,0.0
3.47,0,0.80083643173731,0.83055857035461,-0.00045909093772583,183.76498708865,9.756695319082e-05,70.277556237532,1.0,1.0,0.0,0.0,2.4425874999921,0.0182375,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8635971913878,5.940712444452,9.0503771999915,-11.489069097615,-25.827620828586,5.6571222409308,8.2283744386774,-13.500214091761,-32.714546174729,,33.733539108716,,4.2847753315766,,1.0,,0.0,,0.0,,0.0
3.48,0,0.74681341726784,0.80406575608916,-0.00012883331400501,185.59314487986,1.6333955111127e-05,69.206518495289,1.0,1.0,0.0,0.0,2.4525874999917,0.028237500000003,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8115577348025,4.8474828652426,7.0723321093571,-10.557206504328,-25.116890463012,4.5316435864275,6.200222647667,-13.062750048471,-32.826871263359,,33.407555389112,,4.2433694477838,,1.0,,0.0,,0.0,,0.0
3.49,0,0.72465645515089,0.78782737983576,-0.00037121992766546,188.13709628222,-0.00011411799203113,63.790106531913,1.0,1.0,0.0,0.0,2.4625874999914,0.038237500000002,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7796609243094,2.7335007393268,4.2798425223726,-9.4507445645669,-24.259605017841,2.3933218860584,3.3543602509983,-12.346706097368,-32.655906546805,,32.828009811191,,4.1697565787695,,1.0,,0.0,,0.0,,0.0
3.5,0,0.73979970232974,0.7858676982621,-0.00026631394170917,192.89993777796,0.00017119143540083,60.697863336248,1.0,1.0,0.0,0.0,2.472587499991,0.048237499999998,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7737393842834,-0.099976958467481,0.94822829545119,-8.3393949334993,-23.304943103088,-0.44321573801754,0.0050194137123227,-11.492811808765,-32.224201074528,,32.22449731571,,4.093099473667,,1.0,,0.0,,0.0,,0.0
3.51,0,0.78768568220005,0.7981439880997,-0.00018556252287366,198.60594514015,-0.00014495776118247,59.255820936293,1.0,1.0,0.0,0.0,2.4825874999906,0.058237499999994,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7737393842834,-3.3673384145285,-2.8355997586364,-7.2992264159371,-22.320793853528,-3.7075354867736,-3.7967794838628,-10.539778977936,-31.598866378777,,31.826271512372,,4.0425175263343,,1.0,,0.0,,0.0,,0.0
3.52,0,0.86023859995664,0.82321142951532,-0.00055022696013694,203.87287162382,5.4667211185157e-05,59.573806608494,1.0,1.0,0.0,0.0,2.4925874999902,0.068237499999998,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7737393842834,-6.6581012115251,-6.8231348631916,-6.5065898419322,-21.3004375715,-6.9700789886804,-7.773988496395,-9.6503259952944,-30.728763697402,,31.696832907912,,4.0260764604398,,1.0,,0.0,,0.0,,0.0
3.53,0,0.9450772366492,0.8592586221495,-0.00020814698646128,208.63789496992,6.9733057056304e-05,61.290393933019,0.0,1.0,0.0,0.0,2.49739499999,0.078237500000008,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7737393842834,-9.6267174552558,-10.894348358726,-6.0173641442866,-20.363940108084,-9.9056064652163,-11.818935608627,-8.8877262519247,-29.761899649215,,32.022540390108,,4.0674472570385,,1.0,,0.0,,0.0,,0.0
3.54,0,1.0296285056779,0.90445445113289,-0.00065567736732343,212.10225048542,-0.00019653218243453,63.920282418493,0.0,0.0,0.0,0.0,2.49739499999,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-11.768775146384,-14.830401780484,-5.9667580455979,-19.456494957879,-11.997560311666,-15.716738439977,-8.4008228151735,-28.60165129429,,32.634999472574,,4.1452407420236,,1.0,,0.0,,0.0,,0.0
3.55,0,1.1031964457054,0.95401284136465,-0.00054657673256401,213.84683810923,0.00025711655263779,65.452887485149,0.0,0.0,0.0,0.0,2.49739499999,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-12.820482904924,-18.416139471114,-6.3688801576252,-18.752817142588,-13.000412415184,-19.232650279498,-8.2669035614066,-27.44634399239,,33.51371381753,,4.2568535063007,,1.0,,0.0,,0.0,,0.0
3.56,0,1.158054287077,1.0036010664182,-0.0005302358935849,214.32598650932,-0.00024656905814163,63.308962204041,0.0,0.0,0.0,0.0,2.49739499999,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-12.421416046942,-21.458725042183,-7.1685637253083,-18.18132640619,-12.554147390406,-22.205838942593,-8.4930246023817,-26.219447659648,,34.358841466461,,4.3642001469986,,1.0,,0.0,,0.0,,0.0
3.57,0,1.1882299546332,1.053312839252,-0.00089174862417997,214.2970356654,0.00016474022259263,60.13156060035,0.0,0.0,0.0,0.0,2.49739499999,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-10.666431842065,-23.623151838186,-8.3125818241845,-17.902853258526,-10.766674069224,-24.271310906402,-9.1278297423338,-25.102444094515,,34.917323457088,,4.435137555874,,1.0,,0.0,,0.0,,0.0
3.58,0,1.1884496076108,1.0990605670654,-0.00040665771174576,213.64229903449,-2.3908740686669e-05,55.085987114291,0.0,0.0,0.0,0.0,2.49739499999,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-7.7014793044879,-24.806500041495,-9.512699438756,-17.887141664532,-7.7869838650034,-25.362596568065,-9.9608259337787,-24.119285218032,,35.00013623882,,4.4456562910461,,1.0,,0.0,,0.0,,0.0
3.59,0,1.1578042702821,1.1380964045732,-0.00087137175586413,211.88092106799,-0.00010485015442392,48.766965400907,0.0,0.0,0.0,0.0,2.49739499999,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-4.0661689072657,-24.6568266988,-10.689267711131,-18.174041073126,-4.1602234601028,-25.111893509896,-10.985512318987,-23.349769534722,,34.290748374882,,4.3555510812096,,1.0,,0.0,,0.0,,0.0
3.6,0,1.1006796006708,1.1678859248821,-0.00045502560207169,209.65684610328,0.00019458250225248,43.325715742218,0.0,0.0,0.0,0.0,2.49739499999,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-0.36574630874235,-23.235442184685,-11.510235413993,-18.814547917844,-0.48607668682803,-23.604469707872,-11.883840053062,-22.94976310432,,32.922962116655,,4.1818172550838,,1.0,,0.0,,0.0,,0.0
3.61,0,1.0245553973067,1.186721191163,-0.00051573004272413,208.35679422119,-0.00021786076997218,45.958638020899,0.0,0.0,0.0,0.0,2.49739499999,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,2.825612646664,-20.437478266137,-11.973852978757,-19.650329645868,2.6636595121352,-20.737734820018,-12.645289583937,-22.829078641381,,30.842951479795,,3.9176179299697,,1.0,,0.0,,0.0,,0.0
3.62,0,0.93892309830433,1.1916803585802,-0.00055292905579938,204.3837389354,0.00015415820184046,49.283368583375,0.0,0.0,0.0,0.0,2.49739499999,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,4.9685645818872,-16.521212547264,-11.926850632933,-20.784834673059,4.7582274834945,-16.778464447951,-13.047920729725,-23.205039002861,,28.636600416884,,3.6373710641815,,1.0,,0.0,,0.0,,0.0
3.63,0,0.85603317093319,1.1815601714999,-0.00020422909938801,200.15833683349,-4.8849326776241e-05,51.609162040307,1.0,0.0,0.0,0.0,2.5027824999898,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.8680038190349,-11.805142216711,-11.464276192663,-21.928423072892,5.6122299830836,-12.053024851882,-13.124730774725,-23.847155123469,,26.720772844739,,3.3940259857353,,1.0,,0.0,,0.0,,0.0
3.64,0,0.78626142872425,1.1579639738832,-0.00046190535670294,195.84339792664,-6.7525916086278e-05,54.339786188772,1.0,0.0,0.0,0.0,2.5127824999895,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.3795484295266,-6.6523990459741,-10.630288181958,-23.151727713526,5.0804247061996,-6.9183842967177,-12.824860545524,-24.891542012199,,25.835295707699,,3.281554223397,,1.0,,0.0,,0.0,,0.0
3.65,0,0.7446516480133,1.1226107669576,-0.00022232799071848,191.98232228208,0.00014915904535959,57.424584395427,1.0,0.0,0.0,0.0,2.5227824999891,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,3.695962762084,-1.6647306753239,-9.5726574319976,-24.204564157587,3.3728897306268,-1.9837538183607,-12.231587378896,-26.086675867551,,26.161487749131,,3.3229865678652,,1.0,,0.0,,0.0,,0.0
3.66,0,0.74285281788863,1.0785045818131,-0.00021861758588136,188.37780280076,-0.00015300441224979,60.012642488101,1.0,0.0,0.0,0.0,2.5327824999887,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,1.0263112130067,2.8772325894103,-8.4137971935267,-25.074818260487,0.6851632251252,2.4919435789032,-11.403024825012,-27.409639779022,,27.521884602476,,3.4957818046645,,1.0,,0.0,,0.0,,0.0
3.67,0,0.78112977977257,1.0283268471433,-0.00045429626457693,185.29032044539,9.2912121731185e-05,62.477348624714,1.0,0.0,0.0,0.0,2.5427824999883,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-2.2251047482683,6.4416052374452,-7.3213523092757,-25.685551922704,-2.5577017625735,5.9630466254451,-10.463037625953,-28.723034620042,,29.334528681499,,3.726020695689,,1.0,,0.0,,0.0,,0.0
3.68,0,0.85003343252113,0.97663273364255,-0.00014466569389409,183.18614280884,2.5168483859507e-05,64.117820777167,1.0,0.0,0.0,0.0,2.5527824999879,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-5.6862123179675,8.9353110999324,-6.419086543762,-25.953313625108,-6.0015144978246,8.3712131214337,-9.519089706214,-29.870868594887,,31.020976084252,,3.9402303048863,,1.0,,0.0,,0.0,,0.0
3.69,0,0.9371934011173,0.9261030729656,-0.00058342198902052,181.72311845683,-0.00015290535115859,64.716403312865,0.0,0.0,0.0,0.0,2.5586599999877,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-8.8183091511846,10.13412460256,-5.861019966233,-25.966035744321,-9.0939795853101,9.4703741684187,-8.7105658300322,-30.871144601419,,32.290613026546,,4.1014973760011,,1.0,,0.0,,0.0,,0.0
3.7,0,1.0258904267548,0.88130964104633,-0.00043382187411672,181.86630403948,0.00023280414205854,66.331815571804,0.0,1.0,0.0,0.0,2.5586599999877,0.0043574999999999,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.9638085646482,-11.212326363471,10.092900328117,-5.7538866753848,-25.627667575793,-11.440964753522,9.3483595977263,-8.182705994571,-31.528447321512,,32.885026634461,,4.1769987562666,,1.0,,0.0,,0.0,,0.0
3.71,0,1.103085883557,0.84515483827134,-0.00050394573788472,183.22851694506,-0.00025315261950401,68.776664512731,0.0,1.0,0.0,0.0,2.5586599999877,0.0143575,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8922684319344,-12.336953075055,8.8855243345817,-6.1144696628907,-25.091978973598,-12.512618211958,8.0651298730673,-7.993704359678,-31.95670672524,,32.958834866379,,4.1863737492185,,1.0,,0.0,,0.0,,0.0
3.72,0,1.1612013283065,0.81904534194175,-0.00083918917722025,185.72930765469,0.00018441098157657,70.348896924111,0.0,1.0,0.0,0.0,2.5586599999877,0.024357500000002,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8409819212944,-12.010604349483,6.6285046920586,-6.9689167477793,-24.303187701097,-12.138838171676,5.7466196260863,-8.2677966687048,-32.006969764082,,32.519025201367,,4.1305098922672,,1.0,,0.0,,0.0,,0.0
3.73,0,1.1917133723276,0.80505409407235,-0.00041061243236427,188.90452648918,-5.7339206991664e-05,65.994537439955,0.0,1.0,0.0,0.0,2.5586599999877,0.034357500000003,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8134991129835,-10.136961051382,3.5662656526312,-8.0800864487606,-23.40432961887,-10.232652441531,2.6494281070808,-8.8595191807293,-31.807014789775,,31.917517471701,,4.0541074290237,,1.0,,0.0,,0.0,,0.0
3.74,0,1.1894558066571,0.80599479797683,-0.00092684105003327,194.05539186054,-7.5504064743868e-05,62.061334810568,0.0,1.0,0.0,0.0,2.5586599999877,0.044357499999999,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8101898603013,-7.0530755834155,-0.15918565990983,-9.3675408802056,-22.38261870246,-7.137461663142,-1.1075898126264,-9.7949760112517,-31.290303992406,,31.31012001942,,3.976956863481,,1.0,,0.0,,0.0,,0.0
3.75,0,1.1537833226832,0.82356389235141,-0.00047052099040035,200.25250904433,0.00018935404015988,60.829010528163,0.0,1.0,0.0,0.0,2.5586599999877,0.054357499999995,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8101898603013,-3.3205087191391,-4.2512557815408,-10.457068580779,-21.337942484755,-3.4166714862894,-5.1925300011594,-10.758576029038,-30.542393634584,,30.980740862026,,3.9351196970992,,1.0,,0.0,,0.0,,0.0
3.76,0,1.0910114609897,0.85503460269504,-0.00061411941230683,206.29224584092,-0.00022856665455539,61.395399704171,0.0,1.0,0.0,0.0,2.5586599999877,0.064357499999994,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8101898603013,0.40650600515832,-8.5784623100449,-11.271628680966,-20.300966531985,0.27830805223404,-9.5100891323883,-11.701515012037,-29.586971635318,,31.077636354679,,3.9474271936629,,1.0,,0.0,,0.0,,0.0
3.77,0,1.0091000715405,0.89813620419458,-0.00058676632082517,210.88413045758,0.00018730877470111,63.468461493494,0.0,1.0,0.0,0.0,2.5586599999877,0.074357500000004,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8101898603013,3.4004098374383,-12.816497204568,-11.581442692718,-19.324778605205,3.2262572407684,-13.703492007122,-12.352715692469,-28.444743396022,,31.573207773125,,4.0103738113286,,1.0,,0.0,,0.0,,0.0
3.78,0,0.92085372542684,0.9481367702954,-0.00026027381937561,213.83497788993,-9.332725278747e-05,65.883744878841,0.0,0.0,0.0,0.0,2.5586599999877,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.2672258626868,-16.808974534819,-11.420042448976,-18.511397200668,5.0445629752153,-17.637533455446,-12.68889799677,-27.245079098528,,32.455301204004,,4.1224157812091,,1.0,,0.0,,0.0,,0.0
3.79,0,0.83835670970749,1.0002256807912,-0.00052385764961081,214.58533625186,-3.362947478804e-05,64.158699245929,1.0,0.0,0.0,0.0,2.5662974999874,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.6766128433055,-20.192563201788,-10.796202252993,-17.848617371675,5.4041202943817,-20.94406651319,-12.619543862471,-25.9488146508,,33.346137046312,,4.2355681969489,,1.0,,0.0,,0.0,,0.0
3.8,0,0.7761538348067,1.0517415772581,-0.00021234182814262,214.69993145292,0.00012841228189043,60.767334581005,1.0,0.0,0.0,0.0,2.5762974999871,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,4.6983744030857,-22.737017935257,-9.8408359981071,-17.514193537968,4.3929572294129,-23.389950027894,-12.194126863012,-24.787402519106,,34.080650607527,,4.3288648290532,,1.0,,0.0,,0.0,,0.0
3.81,0,0.74975882400737,1.0995310200914,-0.00026844661669379,214.17961077397,-0.00015949586169969,55.593775398607,1.0,0.0,0.0,0.0,2.5862974999867,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,2.4769229235672,-24.15546562095,-8.6938019845056,-17.412705865686,2.1448231585113,-24.712382944482,-11.468735761795,-23.690148582277,,34.233439663643,,4.3482718286115,,1.0,,0.0,,0.0,,0.0
3.82,0,0.76746624933307,1.1403803381311,-0.00042162453198591,212.32638231234,0.00012058028338801,49.345693143936,1.0,0.0,0.0,0.0,2.5962974999863,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-0.5914352470398,-24.18299514749,-7.529867873108,-17.727814935937,-0.92327732631748,-24.631886946021,-10.557647062009,-22.920790788375,,33.647128716955,,4.27379963425,,1.0,,0.0,,0.0,,0.0
3.83,0,0.82409482142067,1.1706349408988,-0.00013568091148852,210.07365979039,-1.0744838222341e-05,43.789910992306,1.0,0.0,0.0,0.0,2.6062974999859,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-4.1050313469327,-22.809206093767,-6.5027648021273,-18.32049924235,-4.4260487563574,-23.173066036665,-9.5827737969909,-22.430882908649,,32.251988902445,,4.0965914070893,,1.0,,0.0,,0.0,,0.0
3.84,0,0.90681772284815,1.1893468170887,-0.00057541787368967,208.45822554021,-0.00011364845427112,46.751480948838,0.0,0.0,0.0,0.0,2.6155599999856,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-7.4892852650904,-19.923789340936,-5.7877902133831,-19.236971115366,-7.7748598461223,-20.213000785291,-8.6948411041403,-22.364705972563,,30.146575576881,,3.8291654767392,,1.0,,0.0,,0.0,,0.0
3.85,0,0.99795016835987,1.1926171715236,-0.00036977370536795,204.25382296242,0.00021504197211222,50.34443998418,0.0,0.0,0.0,0.0,2.6155599999856,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-10.267367147411,-15.918600622189,-5.5146512617982,-20.37307088715,-10.507718662339,-16.17158772557,-8.0530540329301,-22.73098002013,,27.897628495662,,3.5435081389611,,1.0,,0.0,,0.0,,0.0
3.86,0,1.0808151987512,1.179556833864,-0.00051864235238512,199.67605562,-0.0002573272529782,52.735045630216,0.0,0.0,0.0,0.0,2.6155599999856,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-11.84060589955,-10.997506305011,-5.7365932872159,-21.572862092109,-12.026851803804,-11.240002145864,-7.748123931834,-23.445199440735,,26.000995156886,,3.3026010785771,,1.0,,0.0,,0.0,,0.0
3.87,0,1.1461169778159,1.1522741479465,-0.00078588442994437,195.0652471539,0.0002078479956361,55.835027766454,0.0,0.0,0.0,0.0,2.6155599999856,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-11.945256508408,-5.7885067633643,-6.4870602468893,-22.820944364646,-12.081045508066,-6.0613629295552,-7.9117825526122,-24.554853160106,,25.291953908611,,3.2125398952577,,1.0,,0.0,,0.0,,0.0
3.88,0,1.1840468874578,1.1133362088252,-0.00041621144465339,191.10284299372,-0.00010285702255404,58.923321998779,0.0,0.0,0.0,0.0,2.6155599999856,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-10.411192630035,-0.72684314814884,-7.5553330173416,-23.847288255016,-10.509999957575,-1.0531033764499,-8.4305573720946,-25.781178866621,,25.802103347562,,3.277338187675,,1.0,,0.0,,0.0,,0.0
3.89,0,1.1894170618815,1.0652924146562,-0.00093933385312854,187.21580188499,-3.444381440018e-05,61.580492228822,0.0,0.0,0.0,0.0,2.6155599999856,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-7.5372008992711,3.6939831453463,-8.8464111956,-24.722713525007,-7.6203059890226,3.2875977092771,-9.3253774367109,-27.182957140642,,27.380150542373,,3.4777789914281,,1.0,,0.0,,0.0,,0.0
3.9,0,1.1600329404567,1.0122323057541,-0.00044820478059569,184.2175004471,0.00016032137907342,63.99904983963,0.0,0.0,0.0,0.0,2.6155599999856,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-3.8592759591819,7.0606430538337,-9.9822041638375,-25.228687890349,-3.9504930483319,6.5617826125573,-10.288905434207,-28.454702316488,,29.200560619091,,3.7090043059419,,1.0,,0.0,,0.0,,0.0
3.91,0,1.1012940963904,0.95846398069936,-0.0006659627175177,182.11883937911,-0.00021690403639193,65.268082387731,0.0,0.0,0.0,0.0,2.6155599999856,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-0.074009765332941,9.2317914674929,-10.862750313296,-25.454509735461,-0.19553619073926,8.6392602441224,-11.258791787568,-29.628433683483,,30.861625322421,,3.9199898489068,,1.0,,0.0,,0.0,,0.0
3.92,0,1.0210133692003,0.90763222791917,-0.00055934095738805,180.97107131587,0.00020546881891717,66.07270301334,0.0,0.0,0.0,0.0,2.6155599999856,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,3.0568999253037,9.9944272172561,-11.235925855642,-25.328549002556,2.8903983862711,9.3020255077792,-11.948156158461,-30.5216448756,,31.907257263077,,4.0528041952104,,1.0,,0.0,,0.0,,0.0
3.93,0,0.93225038207856,0.86456324703463,-0.0002867769634047,181.67814545938,-0.00012392021215429,68.111952887247,0.0,1.0,0.0,0.0,2.6155599999856,0.0083824999999997,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.9303920919996,5.072036948836,9.4955968365985,-11.127888135345,-24.904621232923,4.855838564531,8.7268959721019,-12.327013341293,-31.119270739388,,32.319759714781,,4.1051995375307,,1.0,,0.0,,0.0,,0.0
3.94,0,0.84768554270609,0.83103502768646,-0.00053306598565645,183.5903183258,1.4279543263023e-07,70.446021842364,1.0,1.0,0.0,0.0,2.6218974999853,0.0183825,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8645330897181,5.6070349523089,7.7408581120617,-10.532800175685,-24.240486244401,5.340621444447,6.8933520950637,-12.28667967541,-31.40054018946,,32.148460446131,,4.0834414030443,,1.0,,0.0,,0.0,,0.0
3.95,0,0.78215980567571,0.80974805827853,-0.00019109142441182,186.67402603628,0.0001034796610909,68.673560008843,1.0,1.0,0.0,0.0,2.6318974999849,0.028382500000003,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8229183448637,4.7023731989963,4.9993736253598,-9.591790289469,-23.356015300176,4.4014608573124,4.1079922393309,-11.882813645829,-31.313315936005,,31.581974039704,,4.0114872872277,,1.0,,0.0,,0.0,,0.0
3.96,0,0.75212053843054,0.80284123664318,-0.00030512357159848,191.17927702055,-0.00016152103586499,63.459601603724,1.0,1.0,0.0,0.0,2.6418974999846,0.038382500000001,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8090260146679,2.5050024662104,1.4376167588026,-8.4449013517138,-22.373259231318,2.1774575845156,0.50978371518267,-11.163478694946,-30.955732003277,,30.960217058674,,3.9325127993756,,1.0,,0.0,,0.0,,0.0
3.97,0,0.76714724589908,0.81347438379287,-0.00039556553693687,197.54380107171,0.00014242969703402,61.011878147362,1.0,1.0,0.0,0.0,2.6518974999842,0.048382499999998,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8090260146679,-0.57430720764358,-2.6554065364805,-7.2846059943446,-21.283129947501,-0.90141065318086,-3.5919941621709,-10.259240830002,-30.255966811704,,30.468586242855,,3.8700667101859,,1.0,,0.0,,0.0,,0.0
