time_s,FAULT_ACTIVE_REFERENCE,stage4_VIBR1_2,stage9_VIBR1_2,stage4_PIBR1_2,stage9_PIBR1_2,stage4_QIBR1_2,stage9_QIBR1_2,stage4_DFIG_LVRT_LOWV,stage9_DFIG_LVRT_LOWV,stage4_DFIG_LVRT_IMMTRIP,stage9_DFIG_LVRT_IMMTRIP,stage4_DFIG_LVRT_TIMER_S,stage9_DFIG_LVRT_TIMER_S,stage4_DFIG_LVRT_DURATION_EXCEEDED,stage9_DFIG_LVRT_DURATION_EXCEEDED,stage4_DFIG_LVRT_TRIP_REQUEST,stage9_DFIG_LVRT_TRIP_REQUEST,stage4_DFIG_LVRT_TRIP_LATCH,stage9_DFIG_LVRT_TRIP_LATCH,stage4_DFIG_LVRT_FINAL_BRK_CMD,stage9_DFIG_LVRT_FINAL_BRK_CMD,stage4_DFIG_LVRT_FINAL_CMD_BOOL,stage9_DFIG_LVRT_FINAL_CMD_BOOL,stage4_DFIG_LVRT_BRK_OPEN_BOOL,stage9_DFIG_LVRT_BRK_OPEN_BOOL,stage4_DFIG_LVRT_TRIP_CONFIRMED,stage9_DFIG_LVRT_TRIP_CONFIRMED,stage4_DFIG_LVRT_CASCADE_EVENT_VALID,stage9_DFIG_LVRT_CASCADE_EVENT_VALID,stage4_DFIG_LVRT_CASCADE_EVENT_CAUSE_CODE,stage9_DFIG_LVRT_CASCADE_EVENT_CAUSE_CODE,stage4_DFIG_LVRT_CASCADE_EVENT_BRK_OPEN,stage9_DFIG_LVRT_CASCADE_EVENT_BRK_OPEN,stage4_DFIG_LVRT_CASCADE_SOURCE_AVAILABLE,stage9_DFIG_LVRT_CASCADE_SOURCE_AVAILABLE,stage4_DFIG_LVRT_CASCADE_AVAILABLE,stage9_DFIG_LVRT_CASCADE_AVAILABLE,stage4_DFIG_LVRT_CASCADE_FIRST_EVENT_TIME_S,stage9_DFIG_LVRT_CASCADE_FIRST_EVENT_TIME_S,stage4_DFIG_LVRT_EXISTING_BRK_CMD,stage9_DFIG_LVRT_EXISTING_BRK_CMD,stage4_DFIG_LVRT_ORIGINAL_CMD_OPEN_BOOL,stage9_DFIG_LVRT_ORIGINAL_CMD_OPEN_BOOL,stage4_DFIG_LVRT_TALLOW_S,stage9_DFIG_LVRT_TALLOW_S,stage4_E_28_29_1_A_P,stage9_E_28_29_1_A_P,stage4_E_28_29_1_A_Q,stage9_E_28_29_1_A_Q,stage4_E_28_29_1_B_P,stage9_E_28_29_1_B_P,stage4_E_28_29_1_B_Q,stage9_E_28_29_1_B_Q,stage4_PAPER_OVL1_S_MAX_PU,stage9_PAPER_OVL1_S_MAX_PU,stage4_PAPER_OVL1_LOADING_INDEX_EQ,stage9_PAPER_OVL1_LOADING_INDEX_EQ,stage4_PAPER_OVL1_ABOVE_THRESHOLD,stage9_PAPER_OVL1_ABOVE_THRESHOLD,stage4_PAPER_OVL1_TIMER_OR_CURVE_STATE,stage9_PAPER_OVL1_TIMER_OR_CURVE_STATE,stage4_PAPER_OVL1_TRIP_REQUEST,stage9_PAPER_OVL1_TRIP_REQUEST,stage4_PAPER_OVL1_BRK_STATE,stage9_PAPER_OVL1_BRK_STATE
3.98,0,0.82220033489782,0.84005386504569,-0.00014553465989617,204.34207451474,-5.1386193130604e-05,60.736840183914,1.0,1.0,0.0,0.0,2.6618974999838,0.058382499999994,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8090260146679,-4.0999259507941,-7.0455252203839,-6.2658307596476,-20.23263385895,-4.415329285942,-7.9665633544369,-9.2878974055377,-29.374278887226,,30.435337875005,,3.8658435604619,,1.0,,0.0,,0.0,,0.0
3.99,0,0.90384573091307,0.87998331252551,-0.00059472082649187,209.87710375621,-6.8713942738141e-05,62.233239943523,0.0,1.0,0.0,0.0,2.6714849999834,0.068382499999998,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8090260146679,-7.4720711003399,-11.467955691238,-5.581854993284,-19.192463126308,-7.7503542042734,-12.359942634379,-8.4225708815048,-28.239403916913,,30.825491461571,,3.915400188892,,1.0,,0.0,,0.0,,0.0
4.0,0,0.99417571689004,0.92920503354831,-0.00032179741825296,213.75754502231,0.00018953746321281,65.411444906024,0.0,0.0,0.0,0.0,2.6714849999834,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-10.187680170624,-15.617170448501,-5.3446464742228,-18.33298213078,-10.420336337599,-16.443515961025,-7.8060299165423,-27.03753718571,,31.644750134379,,4.0194609973389,,1.0,,0.0,,0.0,,0.0
4.01,0,1.0755848246697,0.9811817874946,-0.0005701353526255,215.24051528822,-0.00025340028540708,65.748765910271,0.0,0.0,0.0,0.0,2.6714849999834,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-11.646327353941,-19.250412575253,-5.6219726034875,-17.627900884277,-11.824131747403,-20.007206545953,-7.5510921843685,-25.743671271421,,32.603566377939,,4.141248165139,,1.0,,0.0,,0.0,,0.0
4.02,0,1.1388665552833,1.0325674926905,-0.00071886518129307,215.1125835567,0.00023875201262853,62.673973054347,0.0,0.0,0.0,0.0,2.6714849999834,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-11.61081077622,-21.964165693827,-6.4073060868624,-17.222604675106,-11.739941898863,-22.620469867695,-7.7534961015486,-24.522803643331,,33.362198437918,,4.2376082869117,,1.0,,0.0,,0.0,,0.0
4.03,0,1.1744619482011,1.0806676996308,-0.00043795652736612,214.69350308925,-0.00016166199737015,58.408656053827,0.0,0.0,0.0,0.0,2.6714849999834,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-9.9361779128512,-23.601178215605,-7.5025179319806,-17.124534450657,-10.030045562269,-24.159783201322,-8.3153861333932,-23.447519631476,,33.667235654517,,4.2763535824078,,1.0,,0.0,,0.0,,0.0
4.04,0,1.1774864816917,1.1222327749014,-0.0009234485432393,213.09192758014,2.8792556879452e-05,52.696677758746,0.0,0.0,0.0,0.0,2.6714849999834,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-6.9874114485909,-23.792147740253,-8.7800721704967,-17.354806510919,-7.0690940219585,-24.245810799435,-9.2229863060509,-22.589077669751,,33.138436502316,,4.2091864359246,,1.0,,0.0,,0.0,,0.0
4.05,0,1.1461836383628,1.1535523612146,-0.00040578559891185,210.47964307273,0.00010075037906299,46.613003154232,0.0,0.0,0.0,0.0,2.6714849999834,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-3.3007840882903,-22.560379422975,-9.878506989309,-17.978485322471,-3.3928522530031,-22.922846972253,-10.180728444693,-22.129780797057,,31.86282388373,,4.0471603448243,,1.0,,0.0,,0.0,,0.0
4.06,0,1.0860277963273,1.1729746311561,-0.00070529381877327,208.41537408161,-0.00018496807404663,46.152088213777,0.0,0.0,0.0,0.0,2.6714849999834,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,0.38604371243325,-19.840742122017,-10.698037813225,-18.825568707271,0.26077374853525,-20.132589042464,-11.119184905512,-21.983414971036,,29.810346131539,,3.7864581987241,,1.0,,0.0,,0.0,,0.0
4.07,0,1.0054332907868,1.1787349517663,-0.00049080813405269,205.21001145969,0.00020952767887407,50.657120165094,0.0,0.0,0.0,0.0,2.6714849999834,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,3.357697857656,-15.899519416018,-10.997305809147,-19.979268247547,3.1873561647661,-16.148008590551,-11.756378367217,-22.354753417528,,27.578168836116,,3.5029309299038,,1.0,,0.0,,0.0,,0.0
4.08,0,0.91751548423483,1.167989437413,-0.00031239899014989,200.32864859434,-0.0001520139812818,53.297496704141,0.0,0.0,0.0,0.0,2.6714849999834,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.1540427409475,-11.12515261017,-10.824782134119,-21.154967752004,4.9331902604635,-11.366946432287,-12.080556975627,-23.028096190295,,25.681424434552,,3.262009762518,,1.0,,0.0,,0.0,,0.0
4.09,0,0.83484990943913,1.1427409549577,-0.00051116628226633,195.68099304704,4.5606126157062e-05,56.172989843783,1.0,0.0,0.0,0.0,2.6794474999831,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.4661770110822,-5.9245944664875,-10.173206225243,-22.387519883082,5.1977905852574,-6.1888603061589,-11.978733235795,-24.102401216881,,24.884401663019,,3.1607733194884,,1.0,,0.0,,0.0,,0.0
4.1,0,0.77277312127985,1.1055278319876,-0.00015935111163239,191.54837102656,6.7215276566928e-05,59.222678201154,1.0,0.0,0.0,0.0,2.6894474999828,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,4.3560950339453,-0.94417743335587,-9.2074373377264,-23.441395477397,4.054626439212,-1.2668248981421,-11.532870663737,-25.33868452413,,25.369751022728,,3.222421549073,,1.0,,0.0,,0.0,,0.0
4.11,0,0.74812405167867,1.0592965153434,-0.00034285826010093,187.77014938818,-0.00015232106086387,61.857295047654,1.0,0.0,0.0,0.0,2.6994474999824,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,2.0128573353408,3.4931166545588,-8.0587617008445,-24.279729568975,1.6887972379896,3.0985981959368,-10.781180842145,-26.679793522182,,26.85827743745,,3.4114915793965,,1.0,,0.0,,0.0,,0.0
4.12,0,0.76875560113762,1.0075447384138,-0.00035199288461439,184.60021616974,0.00016381441541298,64.14114433,1.0,0.0,0.0,0.0,2.709447499982,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-1.1379600269688,6.8601601173235,-6.9351085159236,-24.837587996446,-1.4585235972568,6.3683188113096,-9.8779188897884,-27.992444019501,,28.706766466584,,3.6462834334974,,1.0,,0.0,,0.0,,0.0
4.13,0,0.82771303899488,0.95465768599912,-0.00017314984724856,182.41148500966,-0.00010659123541414,65.430482868262,1.0,0.0,0.0,0.0,2.7194474999816,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-4.6328842444159,9.0484470235312,-5.9761716268134,-25.032368778116,-4.9383195572964,8.4677816299205,-8.9252790555576,-29.111112077893,,30.316988188705,,3.8508109896212,,1.0,,0.0,,0.0,,0.0
4.14,0,0.91124730102081,0.90406966117266,-0.00061647513930788,181.23029426178,-3.5586861526792e-06,66.180698913479,0.0,0.0,0.0,0.0,2.7281899999813,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-7.8759690329542,9.8684132838747,-5.3868726836428,-24.951967783772,-8.1413614597835,9.1881799354138,-8.1194494134821,-30.046199258867,,31.419294414107,,3.9908240047758,,1.0,,0.0,,0.0,,0.0
4.15,0,1.000739959584,0.86052903690432,-0.00027679921290779,181.71340750302,0.00013559115299315,68.535631711467,0.0,1.0,0.0,0.0,2.7281899999813,0.0091074999999997,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.9229759043598,-10.361816088526,9.3889352341878,-5.242478115712,-24.520205539987,-10.581045396397,8.6293124119114,-7.5688698397741,-30.616580669368,,31.80938823037,,4.0403730412863,,1.0,,0.0,,0.0,,0.0
4.16,0,1.0795660103379,0.82657557763532,-0.0006564791281537,183.59609958972,-0.00022789480805207,70.854153160665,0.0,1.0,0.0,0.0,2.7281899999813,0.019107500000001,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8557734556904,-11.52914357631,7.7171199652584,-5.6239841807469,-23.886209992198,-11.693558681122,6.8867578484762,-7.4099004878792,-30.924839646674,,31.682576210268,,4.024265599558,,1.0,,0.0,,0.0,,0.0
4.17,0,1.1389241983834,0.80401778250744,-0.00062991353870972,186.21472753833,0.00026258570512795,68.043779908017,0.0,1.0,0.0,0.0,2.7281899999813,0.029107500000004,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8114635009813,-11.194802703819,5.0101902431492,-6.4659071694989,-23.015848265476,-11.314088381357,4.1259286609707,-7.6804751823262,-30.843560414268,,31.11860287011,,3.952630689038,,1.0,,0.0,,0.0,,0.0
4.18,0,1.1700633100398,0.79546570194251,-0.00049948493490507,190.64936368545,-0.00022375439027572,62.905162382389,0.0,1.0,0.0,0.0,2.7281899999813,0.039107500000001,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7946647713027,-9.266421556744,1.5431482136437,-7.5955612347102,-22.05276252217,-9.3540426202767,0.63343500080017,-8.3093855211828,-30.498386906819,,30.505280206549,,3.8747275134876,,1.0,,0.0,,0.0,,0.0
4.19,0,1.1683283381991,0.80411126141614,-0.00088164702149852,196.99241806131,0.00011435124883151,60.302251299927,0.0,1.0,0.0,0.0,2.7281899999813,0.049107499999997,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7946534048688,-6.1904536984828,-2.4964850840103,-8.8395410901626,-20.993602556726,-6.2713660750962,-3.4246605881603,-9.229531461221,-29.836278880951,,30.032300229272,,3.8146504212966,,1.0,,0.0,,0.0,,0.0
4.2,0,1.1326596806506,0.82879077657867,-0.00037562757159472,203.69797265225,1.1459613180861e-05,59.916753537324,0.0,1.0,0.0,0.0,2.7281899999813,0.059107499999993,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7946534048688,-2.5001169494192,-6.7840700734901,-9.8746475185399,-19.952041785919,-2.5949848219124,-7.691676400375,-10.175305901624,-28.957306858866,,29.96137992176,,3.8056422474681,,1.0,,0.0,,0.0,,0.0
4.21,0,1.0694312338874,0.86645468865457,-0.00074445685085614,209.45487153248,-0.00012592287296997,61.290599671838,0.0,1.0,0.0,0.0,2.7281899999813,0.069107499999999,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7946534048688,1.0304213998088,-11.142441456274,-10.595749033061,-18.958314856972,0.8986842775537,-12.023899590367,-11.05958969794,-27.889074751475,,30.370289640994,,3.8575812471731,,1.0,,0.0,,0.0,,0.0
4.22,0,0.98758410767393,0.91428228554901,-0.00040640532926795,213.51073231569,0.00019000134946119,64.243698965571,0.0,0.0,0.0,0.0,2.7281899999813,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,3.7633196512309,-15.211792927393,-10.791605089115,-18.083763855807,3.5866301587598,-16.032966085782,-11.623731569165,-26.680772791866,,31.127035623928,,3.9537018027276,,1.0,,0.0,,0.0,,0.0
4.23,0,0.90059478648523,0.96580221422369,-0.00036009571283638,215.3594595893,-0.00017373130317042,65.819402545924,0.0,0.0,0.0,0.0,2.7281899999813,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.252863281862,-18.802181964918,-10.530465044935,-17.424873491768,5.025136138134,-19.550384839582,-11.869911941344,-25.464213952042,,32.103180020398,,4.0776899623029,,1.0,,0.0,,0.0,,0.0
4.24,0,0.82117732933389,1.0170510840344,-0.00047217915042156,215.36135138813,9.8639612964087e-05,63.370968854983,1.0,0.0,0.0,0.0,2.7381074999809,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.2754884482537,-21.530298652295,-9.8120413730476,-16.975309179271,5.0041412196239,-22.189390134358,-11.692022372725,-24.228302779584,,32.853599316968,,4.1730069131843,,1.0,,0.0,,0.0,,0.0
4.25,0,0.76478483879972,1.0659717487928,-0.00013760385579794,214.87435300411,1.5162851540637e-05,59.715358656278,1.0,0.0,0.0,0.0,2.7481074999805,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,3.9167687186398,-23.193259426913,-8.8198504040567,-16.892647353248,3.6141011490789,-23.749412100356,-11.194575017955,-23.201962850812,,33.201926033686,,4.217250765521,,1.0,,0.0,,0.0,,0.0
4.26,0,0.74793791240442,1.1085901018934,-0.00039014327813896,213.57265242021,-0.00012199000978516,54.522199900885,1.0,0.0,0.0,0.0,2.7581074999802,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,1.4181795569224,-23.545763712656,-7.6772985382228,-17.067146004687,1.0982454363262,-24.006313961584,-10.410063138804,-22.32293065378,,32.781706247824,,4.1638751808693,,1.0,,0.0,,0.0,,0.0
4.27,0,0.77602361983269,1.1420980726914,-0.00029027520571384,211.02570574746,0.00017494604941014,48.618193251709,1.0,0.0,0.0,0.0,2.7681074999798,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-1.7927679837866,-22.44054665366,-6.5994896760743,-17.649871374723,-2.1064085099498,-22.804915750028,-9.5102164723288,-21.841391342114,,31.577896633298,,4.010969382174,,1.0,,0.0,,0.0,,0.0
4.28,0,0.84002814308736,1.1639738682765,-0.00023218079263886,208.40696519317,-0.00016478383196382,45.14217489515,1.0,0.0,0.0,0.0,2.7781074999794,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-5.2260596012578,-19.98378849846,-5.711461510485,-18.464528565228,-5.5204977453114,-20.280531263336,-8.5828925048276,-21.676140563031,,29.685288400565,,3.7705735837428,,1.0,,0.0,,0.0,,0.0
4.29,0,0.92572465961215,1.1732625632106,-0.000616808017291,206.15388014748,8.0814132916247e-05,49.194598397466,0.0,0.0,0.0,0.0,2.7852199999791,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-8.3103396643708,-16.227023889015,-5.2229052261581,-19.53748892584,-8.5624873314188,-16.474123123025,-7.8417485016279,-21.951781755952,,27.447026016282,,3.4862733975434,,1.0,,0.0,,0.0,,0.0
4.3,0,1.0140521044621,1.1669148021035,-0.00025222652677222,201.38767994164,4.4888713664662e-05,52.484086168983,0.0,0.0,0.0,0.0,2.7852199999791,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-10.532778510871,-11.672020433528,-5.1736491441817,-20.724581973391,-10.73819517691,-11.910066715253,-7.3603162234808,-22.612046512692,,25.557628283864,,3.2462853912654,,1.0,,0.0,,0.0,,0.0
4.31,0,1.0897750627219,1.1458277734645,-0.00075438164852188,196.90192326292,-0.00016348722350208,55.112655495755,0.0,0.0,0.0,0.0,2.7852199999791,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-11.393311283489,-6.6066076250434,-5.6580245903992,-21.888813747109,-11.544699018879,-6.8598429728811,-7.2992830617035,-23.566846168094,,24.545127485119,,3.1176793048515,,1.0,,0.0,,0.0,,0.0
4.32,0,1.1445122728579,1.1124010584949,-0.00052647727053602,192.56706180922,0.00024957573225081,58.043861945954,0.0,0.0,0.0,0.0,2.7852199999791,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-10.747313316355,-1.6667083876781,-6.5487893625216,-22.993780096673,-10.857217530208,-1.9730113928333,-7.6333157501549,-24.803492778902,,24.88137683468,,3.1603891110658,,1.0,,0.0,,0.0,,0.0
4.33,0,1.1697966622994,1.0695111026067,-0.00060443606926639,188.93364232544,-0.00026105684558967,60.848277331759,0.0,0.0,0.0,0.0,2.7852199999791,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-8.5717395097138,2.774831741545,-7.7089410326242,-23.821990124642,-8.6541125965571,2.4007452954698,-8.328872179737,-26.067767188756,,26.177255548537,,3.3249893662585,,1.0,,0.0,,0.0,,0.0
4.34,0,1.1615831841553,1.0200899319141,-0.00080030909594666,185.65964459931,0.00019793004490919,63.041668499989,0.0,0.0,0.0,0.0,2.7852199999791,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-5.3768464843148,6.3033158035017,-8.9076673732578,-24.446305585978,-5.4578042012419,5.8398868983014,-9.2518289469871,-27.394776922988,,28.00941641532,,3.5577072456417,,1.0,,0.0,,0.0,,0.0
4.35,0,1.120067368396,0.96815232219397,-0.00038259904219818,183.25512619698,-9.1220675430588e-05,64.729384619584,0.0,0.0,0.0,0.0,2.7852199999791,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-1.7006728200789,8.651958019048,-9.8781086135469,-24.695591420361,-1.7994086502245,8.0963685817736,-10.185766997288,-28.515097783219,,29.641488891736,,3.7650102464847,,1.0,,0.0,,0.0,,0.0
4.36,0,1.052922875534,0.91789947771438,-0.00075928741002331,181.85116157559,-3.9007919424341e-05,65.243937360419,0.0,0.0,0.0,0.0,2.7852199999791,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,1.6582137790921,9.7642020946307,-10.492206027903,-24.679309882432,1.5194481674943,9.1188282290267,-11.006443932529,-29.479520449416,,30.857239929994,,3.9194328240056,,1.0,,0.0,,0.0,,0.0
4.37,0,0.96951642082177,0.87300963773294,-0.00032471617752163,181.85996301845,0.00013741439047371,67.21463618419,0.0,1.0,0.0,0.0,2.7852199999791,0.0061924999999998,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.9469832165831,4.1416475435726,9.5566506862856,-10.587540293995,-24.339380452383,3.9580099862698,8.8223074448302,-11.499632987911,-30.124454590444,,31.389596484095,,3.9870518254766,,1.0,,0.0,,0.0,,0.0
4.38,0,0.88345864548619,0.83667839058933,-0.00042121889272986,183.26493286911,-0.00017300440947168,69.893062081339,1.0,1.0,0.0,0.0,2.7872224999791,0.0161925,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8756182668471,5.3192499450189,8.2185349528591,-10.234563458074,-23.759636531784,5.0844250780752,7.4199662737107,-11.662158176044,-30.47931049582,,31.369645481543,,3.9845176839121,,1.0,,0.0,,0.0,,0.0
4.39,0,0.80786771157405,0.81060101360596,-0.00041234853387143,185.70013850104,0.00014221007554006,69.658868720994,1.0,1.0,0.0,0.0,2.7972224999787,0.026192500000003,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8243948477801,5.0568198316193,5.8179929130294,-9.4539997705471,-22.981696735336,4.7823984725585,4.9559821588414,-11.412012443534,-30.517044118203,,30.9171179498,,3.9270384256989,,1.0,,0.0,,0.0,,0.0
4.4,0,0.75893379161537,0.79701393398767,-0.00013989147164128,188.96791170627,-4.6660394006587e-05,64.51096563361,1.0,1.0,0.0,0.0,2.8072224999783,0.036192500000002,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7977795542086,3.4564196130954,2.6428061451215,-8.4336076831122,-22.053531009422,3.1522150423559,1.7521873693748,-10.859728755433,-30.233086280312,,30.284149114883,,3.8466398277111,,1.0,,0.0,,0.0,,0.0
4.41,0,0.75147279442199,0.79923270778127,-0.00043232643782885,194.70528507057,-6.6996694753517e-05,61.03522965211,1.0,1.0,0.0,0.0,2.8172224999779,0.046192499999998,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7953521425783,0.81281295486436,-1.1449830948094,-7.2993236084916,-21.064879227279,0.49701534081152,-2.0580179696704,-10.045219872076,-29.704027074913,,29.775420959751,,3.7820220642869,,1.0,,0.0,,0.0,,0.0
4.42,0,0.78813492947722,0.81775318330854,-0.00022213323117914,201.10306793108,0.0001597905411249,59.853242198098,1.0,1.0,0.0,0.0,2.8272224999776,0.056192499999995,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7953521425783,-2.4518917539532,-5.2562952121814,-6.2622899640609,-20.024751315261,-2.7592849756426,-6.163027794184,-9.1440467626998,-28.890728452134,,29.540772955152,,3.752217483793,,1.0,,0.0,,0.0,,0.0
4.43,0,0.85773978557705,0.84989769816299,-0.00032365013569215,207.17394570593,-0.00020173635678184,60.710371341311,1.0,1.0,0.0,0.0,2.8372224999772,0.066192499999996,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7953521425783,-5.8169036853953,-9.4936059090568,-5.4456550810741,-19.058192718428,-6.1004377026041,-10.374252329101,-8.243760230059,-27.93731291017,,29.801097855449,,3.7852834988172,,1.0,,0.0,,0.0,,0.0
4.44,0,0.94512557194665,0.89345904949527,-0.00057866660551831,211.85195819838,0.00016355466798766,62.856163329909,0.0,1.0,0.0,0.0,2.842189999977,0.076192500000006,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7953521425783,-8.7421757535086,-13.58999467507,-5.0508524621336,-18.138534900494,-8.9820225712732,-14.429664952382,-7.5612745616998,-26.783198758201,,30.422509303516,,3.8642140976747,,1.0,,0.0,,0.0,,0.0
4.45,0,1.0315158366906,0.94354286030472,-0.00027201554740633,214.52388821712,-6.768511838536e-05,65.662512911908,0.0,0.0,0.0,0.0,2.842189999977,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-10.696930931846,-17.28473600381,-5.097014698489,-17.428852142004,-10.888908125762,-18.052672393925,-7.1501246649539,-25.615734449579,,31.337474213839,,3.9804313455708,,1.0,,0.0,,0.0,,0.0
4.46,0,1.103109763859,0.99436895474338,-0.00082571018118441,215.16747406393,-5.9418708482032e-05,64.38339069099,0.0,0.0,0.0,0.0,2.842189999977,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-11.258033514219,-20.336536714594,-5.6776959598525,-16.886031669347,-11.397531744224,-21.029733399488,-7.1816020759331,-24.396140731032,,32.208612593128,,4.0910818238956,,1.0,,0.0,,0.0,,0.0
4.47,0,1.1518667146818,1.0442462058775,-0.00043416480447516,214.93589780863,0.00018224967172461,61.279584765389,0.0,0.0,0.0,0.0,2.842189999977,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-10.30085536134,-22.404574410731,-6.615014821271,-16.658276847229,-10.402017527722,-22.997437910343,-7.5772712594927,-23.305517373469,,32.741747382535,,4.1587996754586,,1.0,,0.0,,0.0,,0.0
4.48,0,1.1701909250852,1.0896267902886,-0.00072899976763515,214.1386000913,-0.00024723950096315,56.852707043627,0.0,0.0,0.0,0.0,2.842189999977,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-7.8957294832049,-23.36307872891,-7.8020440833549,-16.715653974096,-7.9739708801446,-23.86251976067,-8.3361211268481,-22.377413603031,,32.713618562057,,4.155226801717,,1.0,,0.0,,0.0,,0.0
4.49,0,1.1545295850729,1.1277812824994,-0.0006832062022235,212.16776146791,0.00024622786312334,51.073669974936,0.0,0.0,0.0,0.0,2.842189999977,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-4.5888405343499,-22.910499649446,-8.9519952988027,-17.096224865848,-4.6701844956931,-23.312132618008,-9.2569942127905,-21.708167913658,,31.854976333904,,4.0461635627257,,1.0,,0.0,,0.0,,0.0
4.5,0,1.1071555758446,1.1552728877918,-0.00043557104496352,209.37580667862,-0.00017862212453139,45.310697055342,0.0,0.0,0.0,0.0,2.842189999977,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-0.94133953000733,-21.138461487441,-9.8618555546318,-17.815162660736,-1.0445240409649,-21.461253694627,-10.180769157986,-21.422415004304,,30.32429440252,,3.8517390121635,,1.0,,0.0,,0.0,,0.0
4.51,0,1.0362156452318,1.1706971279881,-0.00073115729786861,207.48811030369,5.9365144016876e-05,46.717173301084,0.0,0.0,0.0,0.0,2.842189999977,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,2.2515839809242,-18.024081506485,-10.370237981775,-18.727867035861,2.106239635717,-18.287823165224,-10.935253640638,-21.453785570726,,28.191677593734,,3.5808577427969,,1.0,,0.0,,0.0,,0.0
4.52,0,0.95162377627651,1.1722334235681,-0.00026758869565704,203.79619792529,5.7278509757491e-05,50.863253832704,0.0,0.0,0.0,0.0,2.842189999977,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,4.4981420005713,-13.902842847832,-10.376940981113,-19.884375173442,4.3075494600486,-14.137489144125,-11.366441728053,-21.958787557497,,26.117200003263,,3.3173612155898,,1.0,,0.0,,0.0,,0.0
4.53,0,0.86780792953987,1.1583856680169,-0.0004799929732887,199.20416253562,-0.00014155923278352,53.397212164775,1.0,0.0,0.0,0.0,2.8461424999768,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.3926462987946,-9.1375132392221,-9.9371747936124,-21.020546851548,5.1514064162997,-9.3751435413726,-11.447652128083,-22.724737043116,,24.583123391639,,3.1225054786612,,1.0,,0.0,,0.0,,0.0
4.54,0,0.79747456046209,1.1312903042078,-0.0003374412232271,194.79097738544,0.00016207484044794,56.188977058714,1.0,0.0,0.0,0.0,2.8561424999765,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,4.8786777121818,-4.1543411246126,-9.1054281599701,-22.178389573058,4.6011458476332,-4.4236430721192,-11.137076681547,-23.842022691644,,24.248824880416,,3.0800434645317,,1.0,,0.0,,0.0,,0.0
4.55,0,0.75677353750169,1.093325318387,-0.00017352270471399,190.98671283999,-0.00010667330405305,59.118172123421,1.0,0.0,0.0,0.0,2.8661424999761,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,3.0717352346588,0.4876299991623,-8.058266793343,-23.1258507337,2.7659007581743,0.15718190394124,-10.533036591561,-25.059465537281,,25.059268989644,,3.1829846624787,,1.0,,0.0,,0.0,,0.0
4.56,0,0.75874413404514,1.0476801750827,-0.00045408353629079,187.52427827362,7.4415251116657e-06,61.529030788954,1.0,0.0,0.0,0.0,2.8761424999757,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,0.30970874370657,4.5017151959987,-6.9353708606556,-23.866802907916,-0.0026888517534097,4.0979952125703,-9.6974025466474,-26.356301607655,,26.67212981597,,3.3878474330181,,1.0,,0.0,,0.0,,0.0
4.57,0,0.80284963902477,0.99735160549324,-0.00016467610710518,184.69214872059,0.00010921445573872,63.649910963289,1.0,0.0,0.0,0.0,2.8861424999753,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-2.9927280666136,7.4463968742742,-5.9305511292969,-24.319733101952,-3.2954636304577,6.9490534164264,-8.7920563449307,-27.576988315687,,28.438178672887,,3.6121678801579,,1.0,,0.0,,0.0,,0.0
4.58,0,0.8764134673276,0.94658860714555,-0.00043388670221913,182.7841101672,-0.00019710127131016,64.543994737102,1.0,0.0,0.0,0.0,2.8961424999749,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-6.2923256539946,9.2682442335467,-5.1795502935193,-24.447242826848,-6.5668549904545,8.6866616095262,-7.9213744790108,-28.611523025873,,29.900546314758,,3.797915268755,,1.0,,0.0,,0.0,,0.0
4.59,0,0.96385038989424,0.89858351075115,-0.00049850118289417,181.92931239941,0.00021815529470561,65.495844080643,0.0,1.0,0.0,0.0,2.8988949999748,0.0002825,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.9972176100044,-9.0815053323448,9.8117007654161,-4.8576630046035,-24.313570266544,-9.312129763891,9.1362541946159,-7.2839731759299,-29.448754190253,,30.833102589039,,3.9163669410348,,1.0,,0.0,,0.0,,0.0
4.6,0,1.0469746738897,0.85755651285346,-0.00034515361990427,182.60064921759,-0.00017397512173834,68.065081809119,0.0,1.0,0.0,0.0,2.8988949999748,0.0102825,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.9171093351418,-10.81526673022,9.1842159679751,-4.9854626002937,-23.868029189037,-10.996700143297,8.4363119682606,-6.9362561435582,-29.950055105894,,31.115547223186,,3.9522425660925,,1.0,,0.0,,0.0,,0.0
4.61,0,1.114167509986,0.82560470026147,-0.0008380256819799,184.43165923089,6.6492645628759e-05,70.480467396052,0.0,1.0,0.0,0.0,2.8988949999748,0.020282500000001,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8538663751348,-11.151083386175,7.4749182530262,-5.6344588586752,-23.24260125374,-11.28209985466,6.6597109307671,-7.0355145880645,-30.206269622508,,30.93190935598,,3.9289172043268,,1.0,,0.0,,0.0,,0.0
4.62,0,1.1575906509037,0.80408473284539,-0.00038026361856485,186.85825237051,6.5888592280788e-05,67.909793278305,0.0,1.0,0.0,0.0,2.8988949999748,0.030282500000004,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8115950105737,-9.9636123111442,4.8511679430092,-6.6064626877339,-22.4057533104,-10.058265344411,3.9875231993073,-7.4794168986662,-30.105258140373,,30.368491216373,,3.8573528144129,,1.0,,0.0,,0.0,,0.0
4.63,0,1.1698752080006,0.79557849175685,-0.0008399957793498,190.924246078,-0.0001744657746014,62.938095015015,0.0,1.0,0.0,0.0,2.8988949999748,0.040282500000001,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7948863227236,-7.4175383910206,1.5442832961773,-7.8080733304866,-21.492168708781,-7.4930703237417,0.65466091593772,-8.2809722394645,-29.771797513203,,29.77929308548,,3.7825138949468,,1.0,,0.0,,0.0,,0.0
4.64,0,1.1485963607483,0.8031795173433,-0.0005534288112588,196.74109643821,0.00023789206547096,60.433336106327,0.0,1.0,0.0,0.0,2.8988949999748,0.050282499999997,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.794868218421,-4.0484086099644,-2.2717656055438,-8.9193214506494,-20.486986184513,-4.1293832630453,-3.1790684656865,-9.1957830812069,-29.143524496349,,29.316527627391,,3.7237342331766,,1.0,,0.0,,0.0,,0.0
4.65,0,1.0972547042939,0.82558536043405,-0.00053076105463435,202.98726264227,-0.0002268766893696,60.033669710396,0.0,1.0,0.0,0.0,2.8988949999748,0.060282499999993,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.794868218421,-0.4478514823427,-6.3234586978068,-9.791226197489,-19.502434313066,-0.55361629879747,-7.2140837252643,-10.114015524184,-28.328257404728,,29.232362501842,,3.7130437256502,,1.0,,0.0,,0.0,,0.0
4.66,0,1.0246242823537,0.86028757751727,-0.00066161426343818,208.4037649525,0.00014825770618058,61.21446837769,0.0,1.0,0.0,0.0,2.8988949999748,0.0702825,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.794868218421,2.6264631521014,-10.458129181838,-10.229686407897,-18.547983205633,2.4783992783463,-11.327890995954,-10.82066947958,-27.326646616894,,29.581226438701,,3.7573558147529,,1.0,,0.0,,0.0,,0.0
4.67,0,0.94052151230167,0.90501812662593,-0.00025394984636837,212.39029714618,-3.7888540226193e-05,63.885140327376,0.0,0.0,0.0,0.0,2.8988949999748,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,4.7195631803486,-14.366099116744,-10.192118131725,-17.702855154499,4.5256896883927,-15.181888668104,-11.220621055338,-26.201760871162,,30.281962088061,,3.8463620353767,,1.0,,0.0,,0.0,,0.0
4.68,0,0.85906461639694,0.95410517184227,-0.000526177213485,214.44613320747,-7.7686672179095e-05,65.592424336467,1.0,0.0,0.0,0.0,2.9040224999746,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.4534921568947,-17.8921314514,-9.7058655965834,-17.03231882389,5.2103629015712,-18.644485516639,-11.253752939617,-25.04486285674,,31.222312509095,,3.96580370659,,1.0,,0.0,,0.0,,0.0
4.69,0,0.7927601433764,1.003677007142,-0.00025658084998225,214.72438294655,0.00014804436986728,63.746091088172,1.0,0.0,0.0,0.0,2.9140224999743,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,4.8156062265106,-20.686075392149,-8.858950762952,-16.551096108998,4.5377237691642,-21.356162248567,-10.920406722637,-23.861128552011,,32.022123129548,,4.0673942573296,,1.0,,0.0,,0.0,,0.0
4.7,0,0.75735689425572,1.0520547051351,-0.00024053247067295,214.57394583038,-0.00015013297331562,60.670314030289,1.0,0.0,0.0,0.0,2.9240224999739,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,2.9244850436209,-22.577339082726,-7.8054734283985,-16.388318538082,2.6192140487866,-23.152784536027,-10.293628659686,-22.839394575411,,32.522059871569,,4.130895350786,,1.0,,0.0,,0.0,,0.0
4.71,0,0.7641142614983,1.0952864208206,-0.0004355270076153,213.58318707687,8.9512089224411e-05,55.831548229299,1.0,0.0,0.0,0.0,2.9340224999735,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,0.13322788328576,-23.302709526713,-6.7005987106433,-16.461194321663,-0.1761074332123,-23.785788632987,-9.4606418456316,-21.928981358164,,32.352100748322,,4.1093074392325,,1.0,,0.0,,0.0,,0.0
4.72,0,0.81088037762224,1.1309131866113,-0.00013475449438379,211.48541212965,2.2637193501096e-05,50.188614170097,1.0,0.0,0.0,0.0,2.9440224999731,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-3.156761264428,-22.718723877691,-5.7128877795041,-16.917374424877,-3.4569503166845,-23.106119366435,-8.5567031883865,-21.364031017357,,31.469938848524,,3.9972567725496,,1.0,,0.0,,0.0,,0.0
4.73,0,0.88498623405775,1.1560395128474,-0.00053038721498278,208.94922786132,-0.00013775047317329,44.796167027807,1.0,0.0,0.0,0.0,2.9540224999728,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-6.4058008117956,-20.843834862304,-4.9972807265199,-17.599394815201,-6.6756982020736,-21.158256177254,-7.7106049770458,-21.066549718255,,29.858434088575,,3.7925662471974,,1.0,,0.0,,0.0,,0.0
4.74,0,0.97101446993864,1.169811112557,-0.0003845200884339,207.06693406068,0.00021803981627425,47.169710031348,0.0,0.0,0.0,0.0,2.9557999999727,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-9.1346088509637,-17.684150367853,-4.6931729792331,-18.564523208532,-9.3622041143616,-17.939056977781,-7.0857989143644,-21.186496178795,,27.762197208632,,3.5263058929733,,1.0,,0.0,,0.0,,0.0
4.75,0,1.0520245301417,1.1699671769554,-0.00046007367736472,203.35197923385,-0.00023930540468939,50.984728938533,0.0,0.0,0.0,0.0,2.9557999999727,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-10.796495579828,-13.628099204652,-4.8472453104756,-19.664108650581,-10.974138169054,-13.859442470549,-6.7642570755598,-21.660519781783,,25.715923285414,,3.2663917464144,,1.0,,0.0,,0.0,,0.0
4.76,0,1.117033500186,1.1555644065548,-0.00077178209774198,198.92183975514,0.0001821432566034,53.242735648718,0.0,0.0,0.0,0.0,2.9557999999727,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-11.099932236405,-8.893615304331,-5.4981848734492,-20.806884049493,-11.228907470841,-9.1240435218592,-6.8710651043655,-22.454344356299,,24.237773250049,,3.0786397057082,,1.0,,0.0,,0.0,,0.0
4.77,0,1.158353862875,1.1287031022776,-0.00038619764787274,194.72117612591,-7.4496561963903e-05,56.102525961658,0.0,0.0,0.0,0.0,2.9557999999727,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-9.8874515553842,-4.0597986666652,-6.4696151866311,-21.934267169628,-9.9798674816668,-4.3259822724381,-7.3207126042548,-23.546002787716,,23.939941362386,,3.040809618533,,1.0,,0.0,,0.0,,0.0
4.78,0,1.1693641250029,1.0919706474746,-0.00090421060163625,191.2007563063,-5.2552447322182e-05,58.789963296813,0.0,0.0,0.0,0.0,2.9557999999727,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-7.3739872700848,0.54000400611806,-7.6644749658303,-22.853003002241,-7.4481997126934,0.22110737567784,-8.1213569319151,-24.727175110231,,24.727526335533,,3.1408472888641,,1.0,,0.0,,0.0,,0.0
4.79,0,1.1478018466597,1.0474995652541,-0.00044424104786085,187.76843573262,0.0001657254257767,61.149526600228,0.0,0.0,0.0,0.0,2.9557999999727,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-4.0315541262673,4.4616406867175,-8.7625163973301,-23.613431567495,-4.1100567061596,4.0653523665021,-9.0239937312782,-26.025937657698,,26.34065631608,,3.3457442469033,,1.0,,0.0,,0.0,,0.0
4.8,0,1.0969491464992,0.99881770262333,-0.00065383245089125,185.24426417108,-0.00021834481229559,63.216334014641,0.0,0.0,0.0,0.0,2.9557999999727,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-0.4768667066564,7.4239807023512,-9.6417418296101,-24.037309355562,-0.58034655812318,6.9443726911099,-9.9460592230372,-27.185796623672,,28.057876226594,,3.5638625263921,,1.0,,0.0,,0.0,,0.0
4.81,0,1.0252303330529,0.94976512852829,-0.0005625318183982,183.36364834929,0.00020403561180748,63.936738027219,0.0,0.0,0.0,0.0,2.9557999999727,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,2.5867779420812,9.299407260401,-10.08132994022,-24.222921235721,2.4431438994183,8.7323439182784,-10.645247034621,-28.254907207117,,29.572920976261,,3.7563008693922,,1.0,,0.0,,0.0,,0.0
4.82,0,0.9426139317831,0.90318233589148,-0.00029996093161785,182.54184263048,-0.00012950509639778,64.932677858484,0.0,0.0,0.0,0.0,2.9557999999727,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,4.6964346640613,9.9565586231181,-10.072774156768,-24.090185578838,4.5066107346662,9.3011049601635,-11.065273637288,-29.056120108258,,30.508147660532,,3.8750917324938,,1.0,,0.0,,0.0,,0.0
4.83,0,0.86241957366192,0.86338501305219,-0.00054570100820326,183.25193354282,1.3499456789092e-05,67.321587870998,1.0,1.0,0.0,0.0,2.9605974999725,0.0092274999999997,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.9280777038201,5.4862614247097,9.5268698161881,-9.6079861965126,-23.716833571492,5.248777598675,8.8001477257247,-11.1101636114,-29.617616981664,,30.897320922437,,3.9245238417945,,1.0,,0.0,,0.0,,0.0
4.84,0,0.79629407033253,0.83110306945097,-0.00019002900629043,184.75036444368,9.1238109351731e-05,69.8803886053,1.0,1.0,0.0,0.0,2.9705974999721,0.019227500000001,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8646667431841,4.9365740322032,8.021954693363,-8.7960038391079,-23.126102988878,4.6633655699862,7.2229316174341,-10.809288564757,-29.891233545337,,30.751678839304,,3.9060246382856,,1.0,,0.0,,0.0,,0.0
4.85,0,0.75955904706866,0.80887730106937,-0.00033134551720757,187.14156660416,-0.00015418036558527,68.801456297968,1.0,1.0,0.0,0.0,2.9805974999717,0.029227500000004,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8212265108455,3.147865160296,5.6786378822763,-7.7639432007598,-22.35627125847,2.8467494222241,4.8368936978979,-10.204921235528,-29.867769698238,,30.257203700687,,3.8432172681725,,1.0,,0.0,,0.0,,0.0
4.86,0,0.76352131143463,0.7981445193962,-0.00036612214712287,190.35966572622,0.00015192497932555,63.804980815054,1.0,1.0,0.0,0.0,2.9905974999714,0.039227500000001,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7999267341574,0.45465625454045,2.6141509627014,-6.6765095770199,-21.490948116352,0.14811838047127,1.732369401828,-9.4015546369762,-29.605893878699,,29.656820468571,,3.7669576366476,,1.0,,0.0,,0.0,,0.0
4.87,0,0.80677553207608,0.80169568495161,-0.0001521904154494,195.43602540916,-7.8509838499643e-05,61.121216260667,1.0,1.0,0.0,0.0,3.000597499971,0.049227499999997,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7988168780295,-2.763622545414,-0.92856526316307,-5.6794860831521,-20.531583000674,-3.063894790664,-1.8238255607626,-8.5053506080567,-29.062182494176,,29.119559021339,,3.6987156242015,,1.0,,0.0,,0.0,,0.0
4.88,0,0.87759308440864,0.81921194013516,-0.00057186656385205,201.23757038728,-3.2073395984033e-05,60.299903747189,1.0,1.0,0.0,0.0,3.0105974999706,0.059227499999993,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7988168780295,-5.9970957801998,-4.7902801319184,-4.9440964446709,-19.585394482639,-6.2684635094008,-5.6845243978729,-7.6646908337472,-28.356203624105,,28.920395651882,,3.6734182402048,,1.0,,0.0,,0.0,,0.0
4.89,0,0.96184498707212,0.84892685665779,-0.00027146894611417,206.32023784818,0.00015079915266601,61.065911633104,0.0,1.0,0.0,0.0,3.0132849999705,0.069227499999999,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7988168780295,-8.7835510740734,-8.7628008743643,-4.5809131497419,-18.628419123024,-9.0160590231387,-9.6413293681097,-7.0068462604139,-27.425689894627,,29.070805901804,,3.6925230879471,,1.0,,0.0,,0.0,,0.0
4.9,0,1.0428701638147,0.88861075622519,-0.00058384786287582,210.50315382639,-0.00023365533788685,63.208633364129,0.0,1.0,0.0,0.0,3.0132849999705,0.079227500000009,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7988168780295,-10.583804724003,-12.646542250415,-4.67824555498,-17.788803993779,-10.766574536724,-13.481950111804,-6.65126317321,-26.416941717442,,29.658006537108,,3.7671082890055,,1.0,,0.0,,0.0,,0.0
4.91,0,1.1093641239991,0.9343858119164,-0.00063839937720721,213.16029764342,0.00024682316124285,65.684328212795,0.0,0.0,0.0,0.0,3.0132849999705,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-11.105314395316,-16.263289612067,-5.2482348400415,-17.032798824392,-11.24021847456,-17.050642523808,-6.689333421462,-25.282639993753,,30.494371607874,,3.8733419223003,,1.0,,0.0,,0.0,,0.0
4.92,0,1.1538721004633,0.98197941598184,-0.00045852208838788,213.82619195588,-0.0001958986816524,65.03194233289,0.0,0.0,0.0,0.0,3.0132849999705,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-10.129971240378,-19.326665651899,-6.1703070997457,-16.492760052945,-10.225688633045,-20.036123725151,-7.0854481909478,-24.164552807847,,31.390236810608,,3.987133158634,,1.0,,0.0,,0.0,,0.0
4.93,0,1.1697260428966,1.0290398199774,-0.00089642156524401,214.17269231208,8.7275661770925e-05,62.515819151675,0.0,0.0,0.0,0.0,3.0132849999705,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-7.8536148998929,-21.69591191627,-7.333611531018,-16.1564735875,-7.9282417026791,-22.326882842764,-7.8324646421112,-23.080945986769,,32.112333625954,,4.0788526373235,,1.0,,0.0,,0.0,,0.0
4.94,0,1.1536860298693,1.0740643778657,-0.00039166027711051,213.58023837044,4.313642446645e-05,58.401399141916,0.0,0.0,0.0,0.0,3.0132849999705,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-4.6468072174413,-23.042896205395,-8.4471149716025,-16.086684798084,-4.7208686908263,-23.578972358565,-8.7133487494005,-22.11454463128,,32.326820901835,,4.1060964372009,,1.0,,0.0,,0.0,,0.0
4.95,0,1.1083552324807,1.11334135123,-0.00077343624143077,212.2841280687,-0.00014696639580126,53.197275263348,0.0,0.0,0.0,0.0,3.0132849999705,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-1.1323783439621,-23.306103336385,-9.384291042443,-16.331148457307,-1.2279768586117,-23.751125017876,-9.647866366219,-21.388193960414,,31.96240761417,,4.0598092966654,,1.0,,0.0,,0.0,,0.0
