time_s,FAULT_ACTIVE_REFERENCE,stage4_VIBR1_2,stage9_VIBR1_2,stage4_PIBR1_2,stage9_PIBR1_2,stage4_QIBR1_2,stage9_QIBR1_2,stage4_DFIG_LVRT_LOWV,stage9_DFIG_LVRT_LOWV,stage4_DFIG_LVRT_IMMTRIP,stage9_DFIG_LVRT_IMMTRIP,stage4_DFIG_LVRT_TIMER_S,stage9_DFIG_LVRT_TIMER_S,stage4_DFIG_LVRT_DURATION_EXCEEDED,stage9_DFIG_LVRT_DURATION_EXCEEDED,stage4_DFIG_LVRT_TRIP_REQUEST,stage9_DFIG_LVRT_TRIP_REQUEST,stage4_DFIG_LVRT_TRIP_LATCH,stage9_DFIG_LVRT_TRIP_LATCH,stage4_DFIG_LVRT_FINAL_BRK_CMD,stage9_DFIG_LVRT_FINAL_BRK_CMD,stage4_DFIG_LVRT_FINAL_CMD_BOOL,stage9_DFIG_LVRT_FINAL_CMD_BOOL,stage4_DFIG_LVRT_BRK_OPEN_BOOL,stage9_DFIG_LVRT_BRK_OPEN_BOOL,stage4_DFIG_LVRT_TRIP_CONFIRMED,stage9_DFIG_LVRT_TRIP_CONFIRMED,stage4_DFIG_LVRT_CASCADE_EVENT_VALID,stage9_DFIG_LVRT_CASCADE_EVENT_VALID,stage4_DFIG_LVRT_CASCADE_EVENT_CAUSE_CODE,stage9_DFIG_LVRT_CASCADE_EVENT_CAUSE_CODE,stage4_DFIG_LVRT_CASCADE_EVENT_BRK_OPEN,stage9_DFIG_LVRT_CASCADE_EVENT_BRK_OPEN,stage4_DFIG_LVRT_CASCADE_SOURCE_AVAILABLE,stage9_DFIG_LVRT_CASCADE_SOURCE_AVAILABLE,stage4_DFIG_LVRT_CASCADE_AVAILABLE,stage9_DFIG_LVRT_CASCADE_AVAILABLE,stage4_DFIG_LVRT_CASCADE_FIRST_EVENT_TIME_S,stage9_DFIG_LVRT_CASCADE_FIRST_EVENT_TIME_S,stage4_DFIG_LVRT_EXISTING_BRK_CMD,stage9_DFIG_LVRT_EXISTING_BRK_CMD,stage4_DFIG_LVRT_ORIGINAL_CMD_OPEN_BOOL,stage9_DFIG_LVRT_ORIGINAL_CMD_OPEN_BOOL,stage4_DFIG_LVRT_TALLOW_S,stage9_DFIG_LVRT_TALLOW_S,stage4_E_28_29_1_A_P,stage9_E_28_29_1_A_P,stage4_E_28_29_1_A_Q,stage9_E_28_29_1_A_Q,stage4_E_28_29_1_B_P,stage9_E_28_29_1_B_P,stage4_E_28_29_1_B_Q,stage9_E_28_29_1_B_Q,stage4_PAPER_OVL1_S_MAX_PU,stage9_PAPER_OVL1_S_MAX_PU,stage4_PAPER_OVL1_LOADING_INDEX_EQ,stage9_PAPER_OVL1_LOADING_INDEX_EQ,stage4_PAPER_OVL1_ABOVE_THRESHOLD,stage9_PAPER_OVL1_ABOVE_THRESHOLD,stage4_PAPER_OVL1_TIMER_OR_CURVE_STATE,stage9_PAPER_OVL1_TIMER_OR_CURVE_STATE,stage4_PAPER_OVL1_TRIP_REQUEST,stage9_PAPER_OVL1_TRIP_REQUEST,stage4_PAPER_OVL1_BRK_STATE,stage9_PAPER_OVL1_BRK_STATE
4.96,0,1.0411954340238,1.1443571247395,-0.00045810063668693,210.21391016926,0.00020318255107844,46.976998252473,0.0,0.0,0.0,0.0,3.0132849999705,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,2.0398463067796,-22.276047743854,-9.9062439244331,-16.816591558755,1.9082660427819,-22.63614813954,-10.385329311807,-20.879216305494,,30.795801073731,,3.9116289675864,,1.0,,0.0,,0.0,,0.0
4.97,0,0.96069440268781,1.1653034537378,-0.00040667196776695,208.03292965743,-0.0001887107947911,45.02491557119,0.0,0.0,0.0,0.0,3.0132849999705,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,4.3577243895498,-20.032821508612,-10.006791547904,-17.631545233821,4.1804353004684,-20.321716892945,-10.880051943708,-20.776207324255,,29.063425659155,,3.6915856623914,,1.0,,0.0,,0.0,,0.0
4.98,0,0.88016683033217,1.1749485571828,-0.00052423090691204,206.16479003611,0.00010897789735355,48.921781893403,1.0,0.0,0.0,0.0,3.0158074999704,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.4411228565793,-16.688703505517,-9.6396494159345,-18.574304994983,5.2174807057374,-16.932163935194,-11.003342852608,-20.945683858087,,26.934647812787,,3.421192011339,,1.0,,0.0,,0.0,,0.0
4.99,0,0.81068538435761,1.1709801508923,-0.00016966623274028,201.75448796061,-9.7147855678872e-07,51.295822602891,1.0,0.0,0.0,0.0,3.02580749997,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.213605667333,-12.475408601414,-8.9172779133687,-19.710394752588,4.951135217334,-12.696372276646,-10.793551466573,-21.537871173237,,25.002425159628,,3.175764458283,,1.0,,0.0,,0.0,,0.0
5.0,0,0.76609453903115,1.1538572960663,-0.00041738547968408,197.86288551453,-0.0001044498508619,53.879655843743,1.0,0.0,0.0,0.0,3.0358074999697,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,3.73138119406,-7.8410254147465,-7.9391498014525,-20.819201295128,3.4387614409461,-8.0732810192079,-10.261986898814,-22.373156009226,,23.785510819369,,3.0211941201701,,1.0,,0.0,,0.0,,0.0
5.01,0,0.75907863180696,1.1257918916532,-0.00026540760606309,194.1713073286,0.00016307675713656,56.300522197315,1.0,0.0,0.0,0.0,3.0458074999693,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,1.2823191775328,-3.0736092950448,-6.8713625808671,-21.8836771235,0.97915010327256,-3.3375080491008,-9.5175365737653,-23.46182753006,,23.697807140646,,3.0100541517881,,1.0,,0.0,,0.0,,0.0
5.02,0,0.79160708987254,1.0884285509716,-0.00021922328825878,190.65130897861,-0.00015314071766222,59.039201894245,1.0,0.0,0.0,0.0,3.0558074999689,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-1.7885231392957,1.2847438295026,-5.8446198066798,-22.790031302952,-2.090627848285,0.95905567285854,-8.6420448855194,-24.674494352905,,24.69239857668,,3.136385422171,,1.0,,0.0,,0.0,,0.0
5.03,0,0.8546315558601,1.0449041945224,-0.00053334922474231,187.85216403971,8.2162822393619e-05,61.238095428895,1.0,0.0,0.0,0.0,3.0658074999685,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-5.0168439613827,5.0238617283405,-5.0370278873943,-23.447826276462,-5.2951472674968,4.6300320450461,-7.7906026476257,-25.882480550174,,26.292497052257,,3.3396271411662,,1.0,,0.0,,0.0,,0.0
5.04,0,0.93538801614913,0.99779247031141,-0.00020118219625147,185.4101153665,3.6654080341961e-05,63.031935360153,0.0,0.0,0.0,0.0,3.0715549999683,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-7.9527062214993,7.7945174768375,-4.5466601480715,-23.887791682374,-8.1975171840113,7.3133215605722,-7.0649373678265,-27.063861234847,,28.033742367153,,3.5607970856373,,1.0,,0.0,,0.0,,0.0
5.05,0,1.0173429712774,0.95027241306526,-0.0006668956968878,183.86036600624,-0.00015514387018447,63.816971553488,0.0,0.0,0.0,0.0,3.0715549999683,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-10.07435127601,9.5196215782918,-4.5015881243579,-24.001284784694,-10.271355464945,8.9580940544102,-6.6163596774196,-28.030124299184,,29.426195283459,,3.7376640276722,,1.0,,0.0,,0.0,,0.0
5.06,0,1.0883260943485,0.90593093253732,-0.00047787402826784,183.28875960262,0.0002351589695432,64.551883266913,0.0,0.0,0.0,0.0,3.0715549999683,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-11.046988109889,10.146019858301,-4.907328560897,-23.902227217615,-11.196610874585,9.5005895361498,-6.515741583247,-28.846243769295,,30.370178893566,,3.8575671802279,,1.0,,0.0,,0.0,,0.0
5.07,0,1.1409520779574,0.8676644582828,-0.0005702795181747,183.91783211614,-0.0002563222837388,66.994643430878,0.0,1.0,0.0,0.0,3.0715549999683,0.0085374999999997,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.9364837569505,-10.577991113788,9.6982634023852,-5.7145313063198,-23.520651951544,-10.684237550265,8.9785783404588,-6.7903864044182,-29.356585389358,,30.698868200314,,3.8993167229832,,1.0,,0.0,,0.0,,0.0
5.08,0,1.1672086278204,0.83678177575979,-0.00081228382682424,185.47572010587,0.00020061086476319,69.553066460603,0.0,1.0,0.0,0.0,3.0715549999683,0.0185375,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8758213448605,-8.7729109985591,8.3276582437998,-6.8052164832292,-22.971584932257,-8.851841343223,7.5483293421222,-7.4227614748709,-29.647819052139,,30.593813170533,,3.8859728162377,,1.0,,0.0,,0.0,,0.0
5.09,0,1.1630774061771,0.81485890568884,-0.00041266899757911,187.62117900461,-9.3582375575677e-05,69.308221767481,0.0,1.0,0.0,0.0,3.0715549999683,0.028537500000003,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8327585643703,-5.8706113444513,6.1117894642392,-7.9396458713399,-22.246045987779,-5.9405641988874,5.2767780805969,-8.2535924992843,-29.648894343908,,30.115065720956,,3.8251631497692,,1.0,,0.0,,0.0,,0.0
5.1,0,1.1287275512635,0.80306088692364,-0.0008515151083516,190.26128001519,-3.0179077306353e-05,64.795869091565,0.0,1.0,0.0,0.0,3.0715549999683,0.038537500000001,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8096596958645,-2.4545227578629,3.2840398201434,-8.9686240469486,-21.420786180081,-2.5383409543812,2.4212264706508,-9.1928687845559,-29.41611809107,,29.515920063011,,3.7490607127581,,1.0,,0.0,,0.0,,0.0
5.11,0,1.0702333697075,0.80391618918256,-0.00038249247729006,194.73776556418,0.00013958339108085,61.897842358832,0.0,1.0,0.0,0.0,3.0715549999683,0.048537499999998,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.806958720731,0.88204458265648,-0.05400499048309,-9.6442423358217,-20.529088799097,0.76892724545304,-0.94409468315996,-9.9995149627258,-28.963833372208,,28.979419854047,,3.6809153914698,,1.0,,0.0,,0.0,,0.0
5.12,0,0.99484077186662,0.81774617466908,-0.00055136242510463,199.74146468972,-0.00019108324108658,60.944200672622,0.0,1.0,0.0,0.0,3.0715549999683,0.058537499999994,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.806958720731,3.5600340710031,-3.6732313725162,-9.9330806679533,-19.601280701707,3.4038939070759,-4.5619380678811,-10.61464804416,-28.296038758724,,28.661504080294,,3.6405342840946,,1.0,,0.0,,0.0,,0.0
5.13,0,0.91446354327296,0.84264023814708,-0.00046680440322905,204.59577906016,0.00017472070731944,61.464769104901,0.0,1.0,0.0,0.0,3.0715549999683,0.068537499999998,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.806958720731,5.1564007734381,-7.4679975032721,-9.7480346110371,-18.707995685293,4.9552875102631,-8.3473876640973,-10.88108903133,-27.496718575121,,28.7357102532,,3.6499598228171,,1.0,,0.0,,0.0,,0.0
5.14,0,0.83979429574958,0.87739459368559,-0.00021889883003805,208.55291869424,-9.9608473922835e-05,63.009482683806,1.0,1.0,0.0,0.0,3.079712499968,0.078537500000008,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.806958720731,5.4966923217023,-11.228384077915,-9.1858107925497,-17.837737954115,5.2528848817707,-12.07990722322,-10.826381025328,-26.52176606466,,29.14292657975,,3.7016837307354,,1.0,,0.0,,0.0,,0.0
5.15,0,0.78299409173063,0.91952182177334,-0.00046867848405857,211.47310853452,-1.273624659524e-05,65.767155562319,1.0,0.0,0.0,0.0,3.0897124999676,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,4.5595232899049,-14.813205337818,-8.3136922648209,-17.104666329089,4.281620735064,-15.61620791955,-10.428872819586,-25.508904743627,,29.908958349316,,3.7989837507203,,1.0,,0.0,,0.0,,0.0
5.16,0,0.75737509021594,0.96426257204994,-0.00017652301140971,212.88619093857,0.00011254125760395,66.368573016695,1.0,0.0,0.0,0.0,3.0997124999672,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,2.5560084074942,-18.024518892656,-7.2911275542485,-16.467805664708,2.2594319728677,-18.772383882003,-9.7889544417088,-24.398823961228,,30.7843446086,,3.9101737873569,,1.0,,0.0,,0.0,,0.0
5.17,0,0.77038782966628,1.0097124398263,-0.00031145086322526,213.15909987392,-0.00016849257675475,64.40304333148,1.0,0.0,0.0,0.0,3.1097124999669,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-0.22369048320798,-20.632821411898,-6.2375472097486,-16.066671004834,-0.52696015105784,-21.3000561743,-8.967252072462,-23.353403805464,,31.607806840769,,4.014768524586,,1.0,,0.0,,0.0,,0.0
5.18,0,0.81807007603666,1.0541389814371,-0.00042487003432564,213.26083486183,0.00015968373437414,60.990497879261,1.0,0.0,0.0,0.0,3.1197124999665,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-3.3738313768415,-22.495997251398,-5.327115320378,-15.853632556486,-3.6623811923107,-23.084629955583,-8.1106817459468,-22.348781078145,,32.130318205386,,4.0811370072515,,1.0,,0.0,,0.0,,0.0
5.19,0,0.88994399291596,1.095415832217,-0.00019100043953233,212.40418582129,-8.0697524809841e-05,56.028804209994,1.0,0.0,0.0,0.0,3.1297124999661,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-6.4696100595904,-23.329039929669,-4.6594337347484,-15.922890525943,-6.7329157035305,-23.823805298372,-7.3063836317775,-21.509510945269,,32.097420286102,,4.0769583708932,,1.0,,0.0,,0.0,,0.0
5.2,0,0.97144369636006,1.1304114160831,-0.00066939540948514,210.92813362326,-3.4707387791091e-05,50.306019125955,0.0,0.0,0.0,0.0,3.1309949999661,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-9.0239921676138,-23.106652460107,-4.3870592226879,-16.268615799479,-9.2446700028571,-23.516679894631,-6.7184331262697,-20.899818678502,,31.462171445139,,3.996270170512,,1.0,,0.0,,0.0,,0.0
5.21,0,1.047941032853,1.1566270837062,-0.00033325538684393,208.87990298257,0.00015452403662877,44.801667659571,0.0,0.0,0.0,0.0,3.1309949999661,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-10.649138088658,-21.641833292825,-4.534510844329,-16.852647089121,-10.824448937385,-21.972225018833,-6.4159636990692,-20.533791079291,,30.074320419572,,3.8199877526166,,1.0,,0.0,,0.0,,0.0
5.22,0,1.1112374383742,1.1735229867116,-0.0006709738896566,207.60980805994,-0.00023918112093451,47.29378618662,0.0,0.0,0.0,0.0,3.1309949999661,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-10.976793069502,-19.084289847639,-5.1250282729097,-17.720013530515,-11.104698302518,-19.35319596013,-6.4846467229411,-20.550010163974,,28.229558359124,,3.5856692915811,,1.0,,0.0,,0.0,,0.0
5.23,0,1.1528055129554,1.1785814945592,-0.00067047356865871,204.5019523576,0.00025378622685332,50.269266993727,0.0,0.0,0.0,0.0,3.1309949999661,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-9.963266676577,-15.529733131627,-6.0593840738345,-18.689812076162,-10.055454100872,-15.760238291138,-6.9165130542867,-20.827471608763,,26.119342584474,,3.3176333625201,,1.0,,0.0,,0.0,,0.0
5.24,0,1.167620646611,1.1704851746834,-0.0004931932890991,200.50321933016,-0.0002033513067256,52.217897299311,0.0,0.0,0.0,0.0,3.1309949999661,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-7.6746072550248,-11.266959809283,-7.168117352093,-19.823330067528,-7.7456854454265,-11.483575991588,-7.6264979715217,-21.503076703587,,24.378085400272,,3.0964619104303,,1.0,,0.0,,0.0,,0.0
5.25,0,1.1521487339898,1.1508979262518,-0.00086488892214177,196.95620256423,9.8144557267259e-05,54.721515186113,0.0,0.0,0.0,0.0,3.1309949999661,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-4.5720310594877,-6.6906358624067,-8.2861913454268,-20.891746421095,-4.6439814531474,-6.9229558395455,-8.5252216691219,-22.375028487188,,23.421721208456,,2.9749861979683,,1.0,,0.0,,0.0,,0.0
5.26,0,1.109604195772,1.1213483447705,-0.0003635693995329,193.5735231375,2.9630378368141e-05,57.115984734221,0.0,0.0,0.0,0.0,3.1309949999661,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-1.1577285172857,-2.0937574225649,-9.1670842644686,-21.915149194071,-1.2477611193162,-2.3616904034222,-9.3992290932376,-23.485293149169,,23.603417899027,,2.9980649948618,,1.0,,0.0,,0.0,,0.0
5.27,0,1.0455419769189,1.0836592948843,-0.00070192272452116,190.35202001863,-0.00013187505707193,59.632491308047,0.0,0.0,0.0,0.0,3.1309949999661,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,1.9432100407433,2.0414507964656,-9.7290634095456,-22.754343139584,1.8174546389769,1.7118310624033,-10.1655624838,-24.668680762523,,24.727239086848,,3.1408108030368,,1.0,,0.0,,0.0,,0.0
5.28,0,0.96941764957356,1.0408215320283,-0.00040105496625386,187.83063271214,0.00018543064329446,61.714742108015,0.0,0.0,0.0,0.0,3.1309949999661,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,4.2456393064525,5.5470633181109,-9.836028926012,-23.367029845627,4.0783125189357,5.1505931487318,-10.640472266248,-25.848075145767,,26.355414625067,,3.3476188215835,,1.0,,0.0,,0.0,,0.0
5.29,0,0.89092623161003,0.99486084040677,-0.00034290902665593,185.69774317105,-0.00017058980226946,63.347651511951,1.0,0.0,0.0,0.0,3.132187499966,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.4362076903536,8.1036157509866,-9.5472573137366,-23.758744268963,5.2235822241976,7.6227090172492,-10.823718632887,-26.972844080439,,28.028475378715,,3.5601280819476,,1.0,,0.0,,0.0,,0.0
5.3,0,0.82134698959648,0.9489777329334,-0.00047462484465886,184.33218590199,9.1266285832449e-05,63.962883536908,1.0,0.0,0.0,0.0,3.1421874999656,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.3748214481903,9.6859393143412,-8.8821612288366,-23.850937692507,5.1231339908683,9.129418429259,-10.650655663455,-27.894911832622,,29.350308317778,,3.7280249975814,,1.0,,0.0,,0.0,,0.0
5.31,0,0.77210570129098,0.90638802371612,-0.00014472340584631,183.92131321763,1.4916836586616e-05,64.733804511444,1.0,0.0,0.0,0.0,3.1521874999652,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,4.1498866664584,10.234882578162,-7.9830093011226,-23.746342454346,3.8692455258625,9.5972613657591,-10.200430634881,-28.67016159433,,30.233545639573,,3.8402122624918,,1.0,,0.0,,0.0,,0.0
5.32,0,0.75485058156169,0.86939696512141,-0.00039743637777755,184.55058863692,-0.00011600989929424,67.166867544172,1.0,1.0,0.0,0.0,3.1621874999649,0.0084074999999997,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.9398868953829,1.956662054833,9.8061896582083,-6.953273090504,-23.378240921899,1.6585037338894,9.0994587610766,-9.5077813054842,-29.156022466225,,30.542932758328,,3.8795100749767,,1.0,,0.0,,0.0,,0.0
5.33,0,0.77467814416768,0.83910968181878,-0.00028319918869731,185.97087419712,0.00017130069647447,69.739849372408,1.0,1.0,0.0,0.0,3.1721874999645,0.0184075,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8803940174757,-0.87702662610247,8.5281413972956,-5.9532991499169,-22.863692752497,-1.1741131890948,7.7626475094689,-8.6977293053924,-29.447673188248,,30.453800517555,,3.8681886531335,,1.0,,0.0,,0.0,,0.0
5.34,0,0.8259912538611,0.8167088217216,-0.00023214282875754,187.76839774126,-0.00015797336539951,69.529352627671,1.0,1.0,0.0,0.0,3.1821874999641,0.028407500000003,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8363923280055,-3.9847592947142,6.4803832376567,-5.0887216726397,-22.18038550121,-4.2694413695232,5.6615997057781,-7.8457638380274,-29.464553441442,,30.003809755394,,3.8110316109706,,1.0,,0.0,,0.0,,0.0
5.35,0,0.89820597684982,0.80303724189665,-0.00057550986047979,189.92115386313,8.4465278363755e-05,65.136174227968,1.0,1.0,0.0,0.0,3.1921874999637,0.038407500000001,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8096425768832,-6.9355306553901,3.8702947498307,-4.5170001351925,-21.410982251653,-7.1885903347047,3.0222995967996,-7.1059194262225,-29.278008696978,,29.433905683807,,3.7386433892831,,1.0,,0.0,,0.0,,0.0
5.36,0,0.97701888462052,0.80068672546727,-0.000229499693427,193.77615742129,3.4458937387036e-05,62.251726654487,0.0,1.0,0.0,0.0,3.1924549999637,0.048407499999998,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8037491067226,-9.3263262923551,0.78141804896815,-4.2960773404198,-20.572392399353,-9.5409951099175,-0.096334501691381,-6.5536921888126,-28.883921788981,,28.884302101186,,3.6688337003154,,1.0,,0.0,,0.0,,0.0
5.37,0,1.0507658493422,0.8100690701593,-0.00070705102117391,198.18878759905,-0.00015384024868467,61.127074847374,0.0,1.0,0.0,0.0,3.1924549999637,0.058407499999994,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8037491067226,-10.731760405515,-2.5822155171578,-4.5160619993073,-19.699337507215,-10.898713842282,-3.4625179382912,-6.3180446724704,-28.298663337767,,28.509837829472,,3.6212699013074,,1.0,,0.0,,0.0,,0.0
5.38,0,1.1105648213961,0.82962534487591,-0.00049412569195641,202.61034579885,0.00023366073538051,61.285662329536,0.0,1.0,0.0,0.0,3.1924549999637,0.068407499999998,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8037491067226,-10.936284535327,-6.1425025562575,-5.1309911443627,-18.845780200225,-11.060184860548,-7.0211439662768,-6.4231413442131,-27.586680444654,,28.466081813044,,3.6157120883784,,1.0,,0.0,,0.0,,0.0
5.39,0,1.1500166601092,0.85855107709587,-0.00059111096105065,206.36844626987,-0.00025539129938751,62.412335564246,0.0,1.0,0.0,0.0,3.1924549999637,0.078407500000008,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8037491067226,-9.7910446666627,-9.7174752375134,-6.0649848147524,-18.003444082532,-9.8792874223726,-10.575680024154,-6.8697893310825,-26.709923687746,,28.727196551206,,3.6488784272314,,1.0,,0.0,,0.0,,0.0
5.4,0,1.1633226970151,0.89510563724032,-0.00080000811926979,209.48318674119,0.00020263252384081,64.597634269635,0.0,1.0,0.0,0.0,3.1924549999637,0.088407500000018,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8037491067226,-7.5203294161515,-13.204750077056,-7.1741049192457,-17.266957021234,-7.5906066566851,-14.025936689751,-7.6006835965481,-25.785935571063,,29.353375628426,,3.7284146020328,,1.0,,0.0,,0.0,,0.0
5.41,0,1.1480406954883,0.93610513909432,-0.00040728868539456,211.59926705403,-9.75582668988e-05,67.000658814973,0.0,0.0,0.0,0.0,3.1924549999637,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-4.4367130900156,-16.439978093722,-8.239586438287,-16.5957497166,-4.5063264078228,-17.217053215375,-8.4587841988636,-24.751007957646,,30.14982206231,,3.829577839659,,1.0,,0.0,,0.0,,0.0
5.42,0,1.1069174140993,0.978892698022,-0.00082318233615273,212.25405955484,-2.391173425897e-05,66.804260878816,0.0,0.0,0.0,0.0,3.1924549999637,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-1.1173751503361,-19.238546159575,-9.1310071433543,-16.117943973129,-1.2067823692685,-19.946904662879,-9.3494695677743,-23.750527246976,,31.015205449903,,3.9394973289709,,1.0,,0.0,,0.0,,0.0
5.43,0,1.0459743632458,1.0214962276653,-0.00036243329065039,212.57198186268,0.00013169901432065,64.280087947672,0.0,0.0,0.0,0.0,3.1924549999637,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,1.9186394004939,-21.472099285954,-9.6545056085434,-15.785804688964,1.7975555139069,-22.112417954685,-10.069051173837,-22.74723578339,,31.723437959155,,4.0294557876693,,1.0,,0.0,,0.0,,0.0
5.44,0,0.97204733185112,1.063047307206,-0.0005305819149372,212.28262847038,-0.00018501967301888,60.470452423363,0.0,0.0,0.0,0.0,3.1924549999637,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,4.198500823524,-22.882379186098,-9.8037952749201,-15.696996668012,4.0350414890504,-23.435934574055,-10.576427256581,-21.856292464372,,32.045882149201,,4.070412086588,,1.0,,0.0,,0.0,,0.0
5.45,0,0.89540520569506,1.1007217423975,-0.00044780759556485,211.52038461755,0.00017084322549718,55.577092716983,1.0,0.0,0.0,0.0,3.1930374999637,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.4149131094943,-23.416526326038,-9.526539902513,-15.847974244743,5.2093786970462,-23.888109030723,-10.751015242863,-21.126197602882,,31.890015920004,,4.0506142298692,,1.0,,0.0,,0.0,,0.0
5.46,0,0.8262449863225,1.1320887440655,-0.00021096779950899,210.01031907938,-9.9092739107793e-05,49.555954249829,1.0,0.0,0.0,0.0,3.2030374999633,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.4692265699836,-22.848066137473,-8.9232379463275,-16.227998965888,5.2247405836304,-23.236317281101,-10.63140792024,-20.580837848128,,31.040815938438,,3.9427503285791,,1.0,,0.0,,0.0,,0.0
5.47,0,0.77377630682322,1.1556221750239,-0.0004589011449878,208.10240636209,-9.1863292846753e-06,45.502857393566,1.0,0.0,0.0,0.0,3.2130374999629,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,4.390330795102,-21.239297249012,-8.0613944061361,-16.894552417358,4.1154100236581,-21.555140113971,-10.209121509592,-20.358691104618,,29.650488322581,,3.7661533385024,,1.0,,0.0,,0.0,,0.0
5.48,0,0.75039733570546,1.170170592889,-0.00016880338318966,207.20211147224,0.00010798290469438,48.408935321331,1.0,0.0,0.0,0.0,3.2230374999626,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,2.3877108831711,-18.5816341192,-7.0825667511964,-17.700119950359,2.0962274770246,-18.842275752838,-9.5783899585301,-20.364536354062,,27.745268154343,,3.524155594009,,1.0,,0.0,,0.0,,0.0
5.49,0,0.76161692203318,1.1737587856737,-0.00030930872185752,203.74185943193,-0.00016397648661032,50.852641499601,1.0,0.0,0.0,0.0,3.2330374999622,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-0.27779615905803,-15.053509161321,-6.0880619694378,-18.722797685753,-0.575220577593,-15.277437207034,-8.7929597886985,-20.755293090196,,25.772717444612,,3.2736056415093,,1.0,,0.0,,0.0,,0.0
5.5,0,0.80410131713479,1.1654700136259,-0.00040447774371242,200.41325150389,0.00015821400964621,52.797456476075,1.0,0.0,0.0,0.0,3.2430374999618,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-3.2579347399354,-10.946237577997,-5.2258815540381,-19.756391083433,-3.5424297366674,-11.161280202919,-7.9799570964237,-21.367221563393,,24.107313304373,,3.0620689108329,,1.0,,0.0,,0.0,,0.0
5.51,0,0.86863252710636,1.147021651932,-0.000182569540289,197.05751954186,-8.4159752151434e-05,54.845266440641,1.0,0.0,0.0,0.0,3.2530374999614,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-6.1973363976508,-6.4917813711604,-4.5786156921907,-20.826883772619,-6.4596307185044,-6.7173143170537,-7.212245783443,-22.26671961264,,23.258088485701,,2.9542018547769,,1.0,,0.0,,0.0,,0.0
5.52,0,0.94474813855937,1.1191207407533,-0.00063864876510869,193.94051679741,-2.8070780902331e-05,57.335231611149,0.0,0.0,0.0,0.0,3.2572349999613,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-8.6875996836737,-2.149435859122,-4.2755303203871,-21.791513716011,-8.9118383695745,-2.4137207218973,-6.6274648197958,-23.313092580885,,23.437344829209,,2.9769706830405,,1.0,,0.0,,0.0,,0.0
5.53,0,1.0186160839504,1.0840639579068,-0.00030910612550452,191.16345167114,0.00014496304649947,59.433493620307,0.0,0.0,0.0,0.0,3.2572349999613,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-10.397048844514,1.8911202566335,-4.3461562400119,-22.596183655526,-10.579671408689,1.5777740809081,-6.2900759304967,-24.438803765576,,24.489017665538,,3.1105523333817,,1.0,,0.0,,0.0,,0.0
5.54,0,1.0827483046393,1.0438245540112,-0.00064360618267656,188.625032931,-0.00023048909316564,61.506789427948,0.0,0.0,0.0,0.0,3.2572349999613,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-10.989221321843,5.253632306997,-4.8198246958653,-23.2316211065,-11.126649414127,4.8698028946683,-6.2776690480169,-25.599721837543,,26.05795004117,,3.3098353886921,,1.0,,0.0,,0.0,,0.0
5.55,0,1.1300968177402,1.0007072350277,-0.00064219743676919,186.86912360443,0.00024922728169169,63.113834593953,0.0,0.0,0.0,0.0,3.2572349999613,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-10.382336686243,7.8405798615528,-5.6328887774397,-23.594327216371,-10.482576516503,7.3879336662081,-6.6020413834013,-26.635606605608,,27.640475477017,,3.510845010815,,1.0,,0.0,,0.0,,0.0
5.56,0,1.154632832263,0.95752396759948,-0.00048230902166047,185.38171300801,-0.00020282798972547,63.510570188923,0.0,0.0,0.0,0.0,3.2572349999613,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-8.5671922097954,9.51541041635,-6.6511350998194,-23.775767408306,-8.6415218414974,8.9845106893173,-7.2009390631383,-27.596382850193,,29.021509186507,,3.6862615051066,,1.0,,0.0,,0.0,,0.0
5.57,0,1.1529215802387,0.91589446009837,-0.00086368658902471,184.84729319886,0.00010237300931864,64.242124106446,0.0,0.0,0.0,0.0,3.2572349999613,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-5.8694962434634,10.258134679938,-7.7477150925178,-23.68768936675,-5.9361855013313,9.6552444979316,-8.0198876247484,-28.32049457934,,29.920780110996,,3.8004853302806,,1.0,,0.0,,0.0,,0.0
5.58,0,1.1252635378651,0.8793722880657,-0.00037216446779958,185.37000364308,2.4076241458896e-05,66.326753454349,0.0,1.0,0.0,0.0,3.2572349999613,0.0057774999999998,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.959481279735,-2.6807015547134,10.15546719312,-8.6966151242664,-23.436625838157,-2.7562032056745,9.4867074551758,-8.8730922507341,-28.888436589003,,30.406136767413,,3.8621344866804,,1.0,,0.0,,0.0,,0.0
5.59,0,1.0755400683049,0.84783563850623,-0.0007417221801322,186.18644358263,-0.00012985136371131,69.068387407792,0.0,1.0,0.0,0.0,3.2572349999613,0.015777499999999,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8975342895379,0.46621711761859,9.2260628395167,-9.413489117496,-22.993653998312,0.36466959539541,8.493501251472,-9.6907826407675,-29.210876398351,,30.420687874698,,3.8639827429615,,1.0,,0.0,,0.0,,0.0
5.6,0,1.0097635033697,0.82271400205642,-0.00042093165865191,187.73618440266,0.00018967419738068,70.454437850646,0.0,1.0,0.0,0.0,3.2572349999613,0.025777500000003,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8484683319737,3.1004959489801,7.6566942772801,-9.7438095568693,-22.424302643704,2.9638309809725,6.8801452341701,-10.290898172648,-29.336763041327,,30.132971994855,,3.8274375734647,,1.0,,0.0,,0.0,,0.0
5.61,0,0.93653963065883,0.80442470876986,-0.00039765039958434,188.81572611547,-0.0001852801674842,66.464949571521,0.0,1.0,0.0,0.0,3.2572349999613,0.035777500000002,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8122628204253,4.8827830223987,5.4947006752831,-9.7123180683162,-21.760350076938,4.7047635556942,4.6719139082361,-10.656258612755,-29.270265988388,,29.6410234578,,3.7649511278777,,1.0,,0.0,,0.0,,0.0
5.62,0,0.86406132719309,0.79439620097396,-0.00049942257606249,191.4149062748,0.00011583239052375,63.081261011042,1.0,1.0,0.0,0.0,3.2622574999611,0.045777499999999,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.792563965829,5.5926976168635,2.9261730956694,-9.3037351017119,-21.014096046622,5.3745106744175,2.0801978636874,-10.70329763709,-29.002661183725,,29.077447356108,,3.6933666738951,,1.0,,0.0,,0.0,,0.0
5.63,0,0.80123131116745,0.79448344151053,-0.00016425832243406,194.96102534885,-1.4053390591214e-05,61.245191428751,1.0,1.0,0.0,0.0,3.2722574999607,0.055777499999995,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.790344448205,5.2246397490449,0.02021247195154,-8.6190635985022,-20.25069331266,4.9727689388792,-0.84700408243315,-10.477229588195,-28.608313976588,,28.621042350618,,3.6353949057261,,1.0,,0.0,,0.0,,0.0
5.64,0,0.75732582556475,0.80350351073203,-0.00041620682913166,198.60515800965,-8.7663119992273e-05,60.611055279449,1.0,1.0,0.0,0.0,3.2822574999603,0.065777499999995,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.790344448205,3.8534162427618,-3.0899915948191,-7.7364647052373,-19.445534278068,3.5748410249412,-3.9637053656497,-9.9921718171048,-28.032784396364,,28.311702888705,,3.59610314653,,1.0,,0.0,,0.0,,0.0
5.65,0,0.74306667144971,0.82097971049965,-0.00023425091298234,202.14875774524,0.00015204692851104,60.930789293383,1.0,1.0,0.0,0.0,3.2922574999599,0.075777500000005,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.790344448205,1.7068038149977,-6.3159676627551,-6.778926448592,-18.682847544302,1.4166132753257,-7.1819523213092,-9.331982391201,-27.381705681292,,28.307870533782,,3.5956163674885,,1.0,,0.0,,0.0,,0.0
5.66,0,0.76081650044724,0.84597298054872,-0.00021953036676757,205.30132064795,-0.00015199075037979,62.016145377668,1.0,1.0,0.0,0.0,3.3022574999596,0.085777500000015,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.790344448205,-0.96961822561405,-9.5746316276811,-5.8412158587331,-17.91993361135,-1.2627871785852,-10.42975145591,-8.5569536091411,-26.589480785858,,28.56164123281,,3.6278498792931,,1.0,,0.0,,0.0,,0.0
5.67,0,0.80604429810958,0.87780307737275,-0.00047063918897872,207.99991409034,9.2110266381573e-05,63.860287426947,1.0,1.0,0.0,0.0,3.3122574999592,0.095777500000025,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.790344448205,-3.8509198651165,-12.736841328211,-5.0489223297491,-17.243884897227,-4.129236416488,-13.557179867435,-7.7745716445849,-25.751437889512,,29.101822870043,,3.6964628091824,,1.0,,0.0,,0.0,,0.0
5.68,0,0.87038058202537,0.91430426018254,-0.00016469653405721,210.10152652649,1.4400426802631e-05,66.283642378736,1.0,0.0,0.0,0.0,3.3222574999588,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-6.629769142675,-15.750420404844,-4.4783146619014,-16.62912836314,-6.8849276985102,-16.536534093713,-7.0601228455824,-24.84058922713,,29.841028601628,,3.7903554325875,,1.0,,0.0,,0.0,,0.0
5.69,0,0.94430693763712,0.95329924696828,-0.00059615207163013,211.19609644512,-0.00013029494956127,67.765524010632,0.0,0.0,0.0,0.0,3.3263099999587,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-8.9347316011091,-18.418498023176,-4.2283573394754,-16.135728168542,-9.1532479783173,-19.147999303001,-6.5191154535878,-23.905676868344,,30.628477609769,,3.8903758328807,,1.0,,0.0,,0.0,,0.0
5.7,0,1.0157610273923,0.9929351182821,-0.0004026099908681,211.52667432737,0.00021286703716611,66.559810574962,0.0,0.0,0.0,0.0,3.3263099999587,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-10.486119848341,-20.687158018391,-4.3406873772854,-15.796901365346,-10.663997165919,-21.355781726112,-6.2292865707702,-23.004507713409,,31.388796615791,,3.986950227599,,1.0,,0.0,,0.0,,0.0
5.71,0,1.0771725884445,1.0320028061821,-0.00051677055074265,211.61990149929,-0.00024158886780362,63.739219593579,0.0,0.0,0.0,0.0,3.3263099999587,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-10.985849091664,-22.332858650572,-4.8114041881629,-15.599542146029,-11.121263402925,-22.930420010458,-6.2291468386361,-22.11557931259,,31.857367370714,,4.0464672680531,,1.0,,0.0,,0.0,,0.0
5.72,0,1.1233153034399,1.0696229278884,-0.00075208115451005,211.22931041546,0.00019921306064641,59.880907769358,0.0,0.0,0.0,0.0,3.3263099999587,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-10.36295326738,-23.274785769467,-5.6118396800879,-15.647943403552,-10.462120378532,-23.792757778519,-6.5592125979217,-21.386641334311,,31.9920192278,,4.0635705122083,,1.0,,0.0,,0.0,,0.0
5.73,0,1.1484096119496,1.1031040473431,-0.00039718194663738,210.43500056188,-9.9965430974417e-05,54.781300271309,0.0,0.0,0.0,0.0,3.3263099999587,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-8.6236084085064,-23.365098886497,-6.5903416148945,-15.852214504715,-8.6978845483045,-23.80848103514,-7.1320103943671,-20.747142231762,,31.580169533262,,4.0112580819652,,1.0,,0.0,,0.0,,0.0
5.74,0,1.1488806382292,1.131130453446,-0.00087700807986777,208.85508983528,-2.1433374366032e-05,49.124780159622,0.0,0.0,0.0,0.0,3.3263099999587,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-6.0348164092067,-22.503839381138,-7.6586474442284,-16.332132370076,-6.0999890678575,-22.868786127041,-7.9254963711765,-20.371132611721,,30.626851629539,,3.8901693037063,,1.0,,0.0,,0.0,,0.0
5.75,0,1.1245586461246,1.1512862576268,-0.00041155926839464,207.36115508651,0.000135749910315,46.022964752119,0.0,0.0,0.0,0.0,3.3263099999587,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-2.9759190169356,-20.740932771869,-8.5935286489143,-16.970444148537,-3.0482952111406,-21.04498397386,-8.7536562389357,-20.193349868042,,29.166936591963,,3.7047334406312,,1.0,,0.0,,0.0,,0.0
5.76,0,1.0797911642483,1.1638163253061,-0.00066016321977969,206.44437710015,-0.00020343976745968,49.006511623374,0.0,0.0,0.0,0.0,3.3263099999587,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,0.10495484992395,-18.036395578303,-9.3228190625034,-17.801265932955,0.010232486349386,-18.286950650034,-9.5604379443862,-20.301656312923,,27.324403881799,,3.4706981477824,,1.0,,0.0,,0.0,,0.0
5.77,0,1.0188621536338,1.1666298247666,-0.00053021485537935,203.31612797132,0.00020552507336131,51.112817047754,0.0,0.0,0.0,0.0,3.3263099999587,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,2.7419756793847,-14.66264364709,-9.7026688827372,-18.756374869546,2.6142625206366,-14.884812830039,-10.179406227187,-20.688388705209,,25.487474184094,,3.2373745398088,,1.0,,0.0,,0.0,,0.0
5.78,0,0.94930113168126,1.1592507575898,-0.00032551900079933,200.39440473302,-0.00014891117460105,52.701478656144,0.0,0.0,0.0,0.0,3.3263099999587,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,4.6388585024639,-10.716509676269,-9.7381331828034,-19.738511527054,4.4732193286497,-10.926050767977,-10.579967260497,-21.29036673959,,23.930890996866,,3.0396600568817,,1.0,,0.0,,0.0,,0.0
5.79,0,0.8783866915356,1.1428054956131,-0.00055389843130912,197.36829502413,4.754673465851e-05,54.642089303095,1.0,0.0,0.0,0.0,3.3293924999585,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.5542371920923,-6.5645516561869,-9.4225054238543,-20.761399699532,5.3486492525313,-6.7869588048087,-10.695878565874,-22.157448434615,,23.173764960688,,2.9434912276268,,1.0,,0.0,,0.0,,0.0
5.8,0,0.81396169124427,1.1180546753332,-0.0001822669080081,194.73651605973,5.9030536813368e-05,56.784105571941,1.0,0.0,0.0,0.0,3.3393924999582,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.4712895752701,-2.4408070585338,-8.8235709033193,-21.64492091024,5.2325926872302,-2.6922974748133,-10.542803333567,-23.103410763229,,23.259459532433,,2.9543760027426,,1.0,,0.0,,0.0,,0.0
5.81,0,0.7646026702857,1.0868723386391,-0.00037086408449069,192.11865239259,-0.00013248711127788,58.683501222156,1.0,0.0,0.0,0.0,3.3493924999578,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,4.4246890361921,1.3868663767617,-8.0229421038008,-22.457201941729,4.1566929606889,1.0889105104483,-10.146646384479,-24.19633483348,,24.220224174247,,3.0764106526923,,1.0,,0.0,,0.0,,0.0
5.82,0,0.739444198756,1.050647219708,-0.00029836997916425,189.95060101953,0.00015221312028737,60.674565826104,1.0,0.0,0.0,0.0,3.3593924999574,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,2.6012801589243,4.6477420964622,-7.1139726064467,-23.048060473697,2.3180720225622,4.2906149128515,-9.5592131599884,-25.241070113716,,25.602361590027,,3.2519673378328,,1.0,,0.0,,0.0,,0.0
5.83,0,0.74373921577568,1.0117985093863,-0.00015326466682655,188.30505464698,-0.0001055747689384,62.106613330254,1.0,0.0,0.0,0.0,3.369392499957,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,0.1993265773454,7.2722233029911,-6.19291720692,-23.471621295101,-0.092020157706825,6.8531088709385,-8.8479505860356,-26.26471342624,,27.143352819552,,3.4477013574732,,1.0,,0.0,,0.0,,0.0
5.84,0,0.77570858301992,0.97166888931924,-0.00046345181056408,186.82072315222,1.2283487247512e-05,62.659044243154,1.0,0.0,0.0,0.0,3.3793924999566,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-2.5076931472303,9.0714518337653,-5.3558047746341,-23.686856002679,-2.7915986019818,8.5801639271401,-8.0842071223697,-27.169321004023,,28.49131997488,,3.6189177956983,,1.0,,0.0,,0.0,,0.0
5.85,0,0.82944787524575,0.93233048359299,-0.00017141213869546,186.17453465823,9.5821766242074e-05,62.841775718161,1.0,0.0,0.0,0.0,3.3893924999563,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-5.2636223211638,10.12448454427,-4.691998366851,-23.693327624337,-5.5308084978776,9.5718039153526,-7.355250258184,-27.91380203767,,29.508927167217,,3.7481724873247,,1.0,,0.0,,0.0,,0.0
5.86,0,0.89670307903599,0.89663238246735,-0.00047143774246362,186.33859095334,-0.00018540640867866,64.549161432571,1.0,1.0,0.0,0.0,3.3993924999559,0.0010125,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.9933850365904,-7.7490388337716,10.388412722822,-4.2727853982026,-23.55323886909,-7.9877467615388,9.7673766810612,-6.7279080459761,-28.52301501868,,30.148799978042,,3.829448016297,,1.0,,0.0,,0.0,,0.0
5.87,0,0.96841240623881,0.86476948868089,-0.00047268238290584,186.92418464466,0.0002174931889812,67.251947441465,0.0,1.0,0.0,0.0,3.3998799999559,0.0110125,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.9307972095189,-9.7004430447916,9.9767401426741,-4.1790469620475,-23.223547951704,-9.9024700450169,9.3022233886042,-6.3069084698754,-28.908417435389,,30.368181835394,,3.8573135173803,,1.0,,0.0,,0.0,,0.0
5.88,0,1.0343250454271,0.8373962830177,-0.00036588614292956,187.90469311443,-0.00018456818817724,69.90946505721,0.0,1.0,0.0,0.0,3.3998799999559,0.021012500000001,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8770284126884,-10.822770286192,8.9665486462915,-4.4077842069102,-22.808824389793,-10.985083487832,8.2402240107245,-6.115785538305,-29.167410730907,,30.309170658413,,3.8498180205515,,1.0,,0.0,,0.0,,0.0
5.89,0,1.0898816973896,0.81514409136163,-0.00078928891937915,188.66275279566,9.4653436458835e-05,69.134717639252,0.0,1.0,0.0,0.0,3.3998799999559,0.031012500000004,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8333187505132,-10.95016755855,7.43644103198,-4.9918236083409,-22.265734953406,-11.072424552973,6.6661494482178,-6.2404046235909,-29.215888937263,,29.966935150094,,3.8063478628871,,1.0,,0.0,,0.0,,0.0
5.9,0,1.1295054745822,0.79781909049642,-0.0003573656996952,189.59161584311,3.0385246659239e-05,64.969681193293,0.0,1.0,0.0,0.0,3.3998799999559,0.0410125,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7994688690114,-10.009223062888,5.526159340702,-5.8107062158689,-21.678552193175,-10.099843772511,4.7257809178288,-6.6160385462962,-29.14579914876,,29.526701939214,,3.7504302078779,,1.0,,0.0,,0.0,,0.0
5.91,0,1.1483738738718,0.78794016288833,-0.00083040021978081,191.76653255633,-0.00014555027911745,62.308334766523,0.0,1.0,0.0,0.0,3.3998799999559,0.051012499999997,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7798824624484,-8.0794842385585,3.273473217515,-6.8172152071626,-21.03262092073,-8.1487340329741,2.4405453539245,-7.2592457711955,-28.92319875513,,29.026203844159,,3.6868578123376,,1.0,,0.0,,0.0,,0.0
5.92,0,1.1438018809921,0.78538190304266,-0.00052082099340918,194.46761290001,0.00022081414866585,60.831764387812,0.0,1.0,0.0,0.0,3.3998799999559,0.061012499999993,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7747685673097,-5.4434515634501,0.81710100304402,-7.8180934216428,-20.361315369212,-5.5074620225432,-0.027745913208135,-8.0272166726415,-28.581495614003,,28.581721361504,,3.6304004222351,,1.0,,0.0,,0.0,,0.0
5.93,0,1.1173606546669,0.78948454831602,-0.00058468600862598,197.21100115123,-0.00023586261437907,60.092791917575,0.0,1.0,0.0,0.0,3.3998799999559,0.071012500000001,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7747685673097,-2.4253446059973,-1.8292270818217,-8.7156975032377,-19.688990349743,-2.4980368887504,-2.6896076906752,-8.8558486350204,-28.151897632624,,28.28019030429,,3.592100472992,,1.0,,0.0,,0.0,,0.0
