time_s,FAULT_ACTIVE_REFERENCE,stage4_VIBR1_2,stage9_VIBR1_2,stage4_PIBR1_2,stage9_PIBR1_2,stage4_QIBR1_2,stage9_QIBR1_2,stage4_DFIG_LVRT_LOWV,stage9_DFIG_LVRT_LOWV,stage4_DFIG_LVRT_IMMTRIP,stage9_DFIG_LVRT_IMMTRIP,stage4_DFIG_LVRT_TIMER_S,stage9_DFIG_LVRT_TIMER_S,stage4_DFIG_LVRT_DURATION_EXCEEDED,stage9_DFIG_LVRT_DURATION_EXCEEDED,stage4_DFIG_LVRT_TRIP_REQUEST,stage9_DFIG_LVRT_TRIP_REQUEST,stage4_DFIG_LVRT_TRIP_LATCH,stage9_DFIG_LVRT_TRIP_LATCH,stage4_DFIG_LVRT_FINAL_BRK_CMD,stage9_DFIG_LVRT_FINAL_BRK_CMD,stage4_DFIG_LVRT_FINAL_CMD_BOOL,stage9_DFIG_LVRT_FINAL_CMD_BOOL,stage4_DFIG_LVRT_BRK_OPEN_BOOL,stage9_DFIG_LVRT_BRK_OPEN_BOOL,stage4_DFIG_LVRT_TRIP_CONFIRMED,stage9_DFIG_LVRT_TRIP_CONFIRMED,stage4_DFIG_LVRT_CASCADE_EVENT_VALID,stage9_DFIG_LVRT_CASCADE_EVENT_VALID,stage4_DFIG_LVRT_CASCADE_EVENT_CAUSE_CODE,stage9_DFIG_LVRT_CASCADE_EVENT_CAUSE_CODE,stage4_DFIG_LVRT_CASCADE_EVENT_BRK_OPEN,stage9_DFIG_LVRT_CASCADE_EVENT_BRK_OPEN,stage4_DFIG_LVRT_CASCADE_SOURCE_AVAILABLE,stage9_DFIG_LVRT_CASCADE_SOURCE_AVAILABLE,stage4_DFIG_LVRT_CASCADE_AVAILABLE,stage9_DFIG_LVRT_CASCADE_AVAILABLE,stage4_DFIG_LVRT_CASCADE_FIRST_EVENT_TIME_S,stage9_DFIG_LVRT_CASCADE_FIRST_EVENT_TIME_S,stage4_DFIG_LVRT_EXISTING_BRK_CMD,stage9_DFIG_LVRT_EXISTING_BRK_CMD,stage4_DFIG_LVRT_ORIGINAL_CMD_OPEN_BOOL,stage9_DFIG_LVRT_ORIGINAL_CMD_OPEN_BOOL,stage4_DFIG_LVRT_TALLOW_S,stage9_DFIG_LVRT_TALLOW_S,stage4_E_28_29_1_A_P,stage9_E_28_29_1_A_P,stage4_E_28_29_1_A_Q,stage9_E_28_29_1_A_Q,stage4_E_28_29_1_B_P,stage9_E_28_29_1_B_P,stage4_E_28_29_1_B_Q,stage9_E_28_29_1_B_Q,stage4_PAPER_OVL1_S_MAX_PU,stage9_PAPER_OVL1_S_MAX_PU,stage4_PAPER_OVL1_LOADING_INDEX_EQ,stage9_PAPER_OVL1_LOADING_INDEX_EQ,stage4_PAPER_OVL1_ABOVE_THRESHOLD,stage9_PAPER_OVL1_ABOVE_THRESHOLD,stage4_PAPER_OVL1_TIMER_OR_CURVE_STATE,stage9_PAPER_OVL1_TIMER_OR_CURVE_STATE,stage4_PAPER_OVL1_TRIP_REQUEST,stage9_PAPER_OVL1_TRIP_REQUEST,stage4_PAPER_OVL1_BRK_STATE,stage9_PAPER_OVL1_BRK_STATE
5.94,0,1.0719300266578,0.80018032554673,-0.00068435235643237,199.82298315967,0.0001821819122327,60.105932345763,0.0,1.0,0.0,0.0,3.3998799999559,0.081012500000011,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7747685673097,0.50235780813265,-4.5600596897242,-9.368248155494,-19.001748818975,0.40613339253043,-5.4202230652371,-9.6069568152974,-27.601607242717,,28.128784946354,,3.5728692283644,,1.0,,0.0,,0.0,,0.0
5.95,0,1.012447586748,0.81709301142819,-0.00031550654611119,202.41137321968,-8.44345567258e-05,60.791239076608,0.0,1.0,0.0,0.0,3.3998799999559,0.091012500000021,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7747685673097,3.013399643072,-7.3533362706061,-9.7085819312154,-18.357926590554,2.8864322428922,-8.2070299605222,-10.195398624209,-27.011611396118,,28.230789010163,,3.5858256067308,,1.0,,0.0,,0.0,,0.0
5.96,0,0.94577732796629,0.8396475804906,-0.00063038545642796,204.75429826006,-2.8116510439526e-05,61.958183861325,0.0,1.0,0.0,0.0,3.3998799999559,0.10101250000003,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7747685673097,4.7706440914319,-10.144997292105,-9.7216170077945,-17.710939408515,4.6053388660412,-10.987993945012,-10.565852604152,-26.310620031868,,28.512669576908,,3.6216295849303,,1.0,,0.0,,0.0,,0.0
5.97,0,0.87822328620174,0.86744024981582,-0.0002571170274706,206.84706035246,0.00012128765418973,63.683578421446,1.0,1.0,0.0,0.0,3.4031424999557,0.11101250000004,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7747685673097,5.6488300434371,-12.868325087246,-9.406161984466,-17.140210290768,5.4482685254453,-13.682569406744,-10.668085258815,-25.59226798124,,29.020014102553,,3.6860716021491,,1.0,,0.0,,0.0,,0.0
5.98,0,0.81660302818607,0.89919782054381,-0.00036056210527786,208.61950668485,-0.00015913634988988,65.791056024441,1.0,1.0,0.0,0.0,3.4131424999554,0.12101250000005,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7747685673097,5.5811910276943,-15.494018394173,-8.8402254565439,-16.599819758321,5.3455014202053,-16.282043329914,-10.531577284586,-24.800708609659,,29.667458341358,,3.7683088407045,,1.0,,0.0,,0.0,,0.0
5.99,0,0.76751151032614,0.9335926503037,-0.00036758998200405,209.70240491523,0.00013567348431453,67.831107110727,1.0,0.0,0.0,0.0,3.423142499955,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,4.6433257020046,-17.883711294207,-8.0737779509287,-16.156940617973,4.3822967792361,-18.624585094155,-10.156117382406,-23.995712643547,,30.375127005007,,3.8581956807174,,1.0,,0.0,,0.0,,0.0
6.0,0,0.73998134229058,0.96916381150986,-0.00013219085082582,210.30073389994,-5.9248978754802e-05,67.963936712297,1.0,0.0,0.0,0.0,3.4331424999546,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,2.9715112286699,-20.018487354034,-7.2107317952772,-15.814380085117,2.6914058771197,-20.711621998365,-9.6147444795359,-23.193840960633,,31.095094694961,,3.9496447216113,,1.0,,0.0,,0.0,,0.0
6.01,0,0.73915234868131,1.0048804180469,-0.00042095527669819,210.45518130048,-4.444648385287e-05,66.104765326306,1.0,0.0,0.0,0.0,3.4431424999542,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,0.75422922540999,-21.711628630709,-6.3154160444204,-15.578090908911,0.46601688715434,-22.344629313619,-8.9372713278651,-22.385939954023,,31.629070459793,,4.0174693924066,,1.0,,0.0,,0.0,,0.0
6.02,0,0.76386705798757,1.0403983728043,-0.00018674587372526,210.44023118807,0.00013350528777633,63.2876554721,1.0,0.0,0.0,0.0,3.4531424999539,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-1.7969591404071,-22.919416572915,-5.4883502219853,-15.52610377057,-2.0822625318572,-23.484932045091,-8.2136919228382,-21.681408204882,,31.962822236314,,4.0598619612473,,1.0,,0.0,,0.0,,0.0
6.03,0,0.80958645517423,1.0738365537274,-0.00031933331659349,210.15076131974,-0.00018049645876228,59.088429258317,1.0,0.0,0.0,0.0,3.4631424999535,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-4.4458776128468,-23.487326307699,-4.7847088808873,-15.589639035587,-4.7193307069729,-23.986024382733,-7.4828810113787,-21.012977899107,,31.888579407269,,4.0504317665259,,1.0,,0.0,,0.0,,0.0
6.04,0,0.87064776900602,1.1038634213318,-0.00047273164576807,209.15915966646,0.00016374098193404,54.236763569793,1.0,0.0,0.0,0.0,3.4731424999531,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-6.9486071104857,-23.32134330457,-4.3035225315342,-15.888466213556,-7.197431812101,-23.745307601894,-6.8483009646268,-20.539603106326,,31.396495785544,,3.9879281627194,,1.0,,0.0,,0.0,,0.0
6.05,0,0.93905754847238,1.128003610073,-0.00022596499158628,207.82727752118,-8.4075762363859e-05,48.742783639431,0.0,0.0,0.0,0.0,3.4774849999529,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-9.0550977929493,-22.39936209656,-4.0695661532178,-16.322753748469,-9.2740079802531,-22.760288806734,-6.3414400751585,-20.193832479349,,30.427891364594,,3.8648977176906,,1.0,,0.0,,0.0,,0.0
6.06,0,1.005167778881,1.1456039586042,-0.00070321887183039,206.69530346146,-2.9261915714131e-05,46.182230223846,0.0,0.0,0.0,0.0,3.4774849999529,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-10.503867589111,-20.625400643321,-4.1636863914568,-16.957996602045,-10.684053294415,-20.923563660471,-6.0654222147107,-20.083013719945,,29.002934006578,,3.6839021181332,,1.0,,0.0,,0.0,,0.0
6.07,0,1.064435986871,1.1580579112999,-0.00034894692405609,206.07267814003,0.00014679953926889,49.39076391094,0.0,0.0,0.0,0.0,3.4774849999529,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-11.119957005811,-18.163255391021,-4.5549264669849,-17.729991189473,-11.262645245597,-18.417221306134,-6.0266493394978,-20.194467480672,,27.33236758831,,3.4717096839007,,1.0,,0.0,,0.0,,0.0
6.08,0,1.1114570290486,1.1617925838819,-0.00067967380971046,203.37460757591,-0.00022859914574178,50.689789168126,0.0,0.0,0.0,0.0,3.4774849999529,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-10.740604796656,-15.005949008179,-5.2405009759477,-18.585968753997,-10.84687037512,-15.22642972259,-6.2673372274719,-20.510642250942,,25.545521159344,,3.2447475654146,,1.0,,0.0,,0.0,,0.0
6.09,0,1.1420360485059,1.1568767456832,-0.00065051597432319,200.69266363614,0.0002469582890352,52.228336589322,0.0,0.0,0.0,0.0,3.4774849999529,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-9.4159832667259,-11.42565152299,-6.1318546564998,-19.542417626368,-9.4957034321037,-11.633690078114,-6.7565350119643,-21.094427587402,,24.090411935537,,3.0599221284266,,1.0,,0.0,,0.0,,0.0
6.1,0,1.1517187974819,1.1440838189467,-0.00048891197148018,198.39026425861,-0.00020199974472851,53.784372171293,0.0,0.0,0.0,0.0,3.4774849999529,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-7.230025800367,-7.573326625799,-7.1150781000145,-20.439528255189,-7.293882319711,-7.7849645700115,-7.4303890630435,-21.797662084975,,23.146394449586,,2.9400146730202,,1.0,,0.0,,0.0,,0.0
6.11,0,1.1399076330016,1.1241592868182,-0.00084474389090768,195.83420966121,0.00010226051106458,55.557477999438,0.0,0.0,0.0,0.0,3.4774849999529,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-4.5051536036302,-3.692692140229,-8.0860915913507,-21.344424048932,-4.56852929899,-3.9254176111629,-8.2284496929293,-22.707733178722,,23.044407228336,,2.9270604339663,,1.0,,0.0,,0.0,,0.0
6.12,0,1.1086236619828,1.0979809523131,-0.00036395352811959,193.67298727217,2.0124722689802e-05,57.431659908595,0.0,0.0,0.0,0.0,3.4774849999529,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-1.5564067670294,-0.046746897494772,-8.883880295891,-22.095751468136,-1.6315759952363,-0.31655810559126,-9.007843127956,-23.643357087997,,23.644982683184,,3.0033444812876,,1.0,,0.0,,0.0,,0.0
6.13,0,1.0616309785967,1.0672883400064,-0.00072693491784523,191.69642467159,-0.00012504434993628,59.030097513577,0.0,0.0,0.0,0.0,3.4774849999529,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,1.2221176901249,3.2552460491112,-9.4624166133658,-22.742114112004,1.1222152722743,2.9409029333728,-9.7232523216102,-24.643298518123,,24.817524746986,,3.1522787301971,,1.0,,0.0,,0.0,,0.0
6.14,0,1.0028736251888,1.033201914301,-0.00041283398964261,190.05402921769,0.00018749482144204,60.629818197494,0.0,0.0,0.0,0.0,3.4774849999529,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,3.5112456634778,5.9650225520506,-9.7179092883183,-23.218856640674,3.3803451280564,5.5922740280282,-10.243698544374,-25.602872762034,,26.205763912003,,3.3286104488888,,1.0,,0.0,,0.0,,0.0
6.15,0,0.93845796644677,0.99751313128421,-0.0004023607306733,188.90277018588,-0.00018579507216207,61.619140483469,0.0,0.0,0.0,0.0,3.4774849999529,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.0926197150473,8.1008548015224,-9.6827951040358,-23.511036087772,4.9260576197981,7.6739911713091,-10.568687370711,-26.47472433599,,27.563874454946,,3.5011152825264,,1.0,,0.0,,0.0,,0.0
6.16,0,0.87494289906013,0.96169202198456,-0.00050270395863794,187.72894225954,0.00012316264571752,61.150336906759,1.0,0.0,0.0,0.0,3.4814924999528,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.8233866178751,9.5414560187135,-9.3469161059804,-23.668761320233,5.6216559459008,9.0505696564376,-10.637984841508,-27.274072645519,,28.735999846181,,3.6499966064127,,1.0,,0.0,,0.0,,0.0
6.17,0,0.81682111649654,0.92728520776318,-0.00017314501914168,187.65635709259,-2.6431162503737e-05,61.913563266953,1.0,0.0,0.0,0.0,3.4914924999524,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.7124733113063,10.352484689321,-8.7848425371633,-23.629694124511,5.479914090575,9.8072855362757,-10.488027186092,-27.893915874324,,29.567438836904,,3.7556045376078,,1.0,,0.0,,0.0,,0.0
6.18,0,0.77066777423663,0.89622258639453,-0.00043335696746033,188.03123806996,-7.4585873156811e-05,63.78667320911,1.0,1.0,0.0,0.0,3.501492499952,0.0012825,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.9925800800189,4.7995946063708,10.571252655911,-8.0495243276023,-23.496496242928,4.5401162694171,9.9702935467518,-10.127259026671,-28.423804173718,,30.121560917909,,3.8259881583634,,1.0,,0.0,,0.0,,0.0
6.19,0,0.74337825222664,0.86812360005392,-0.00021702988048472,188.5232883568,0.00014080509001084,66.435815984868,1.0,1.0,0.0,0.0,3.5114924999516,0.0112825,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.9373856425722,3.2356196468582,10.237726913878,-7.2208523346569,-23.21390751089,2.9598158475382,9.5862515128348,-9.6084065823952,-28.765553658317,,30.320784587632,,3.8512932015948,,1.0,,0.0,,0.0,,0.0
6.2,0,0.73976381009323,0.84328027973776,-0.00022909148902082,189.34560874156,-0.00014947918432049,69.173446709883,1.0,1.0,0.0,0.0,3.5214924999513,0.021282500000001,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8888671982838,1.1619252666358,9.4837857725997,-6.3630799596187,-22.86276559075,0.87476400907064,8.7919966723184,-8.9717868907818,-29.001752997091,,30.3052176621,,3.8493159178508,,1.0,,0.0,,0.0,,0.0
6.21,0,0.75903636804805,0.82279411561047,-0.00041245328050639,189.9998291807,9.9446365542341e-05,69.521458103279,1.0,1.0,0.0,0.0,3.5314924999509,0.031282500000004,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8483455838569,-1.2269706241646,8.3240072681151,-5.5511509537354,-22.435302111023,-1.5125252439684,7.5887133028344,-8.2758002344434,-29.10076541559,,30.074089165486,,3.8199583791258,,1.0,,0.0,,0.0,,0.0
6.22,0,0.79827933815064,0.80515542889774,-0.00013188376078036,190.19978481839,-2.2833220610379e-06,65.833905690535,1.0,1.0,0.0,0.0,3.5414924999505,0.0412825,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8136981635334,-3.7574185684194,6.8978966619974,-4.8444137146114,-21.952545387962,-4.0350953905922,6.1363091502789,-7.5746353165842,-29.080155918848,,29.72074051865,,3.7750766499799,,1.0,,0.0,,0.0,,0.0
6.23,0,0.85217234564131,0.79242917015337,-0.00050598612088346,191.57977761855,-0.00010545418742028,63.133121249512,1.0,1.0,0.0,0.0,3.5514924999501,0.051282499999996,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7887001552891,-6.2078218665868,5.2231841447994,-4.306177944556,-21.456123978266,-6.4662252706617,4.4299474722427,-6.9236964205209,-28.987436141653,,29.324180613769,,3.7247063021653,,1.0,,0.0,,0.0,,0.0
6.24,0,0.91553040376848,0.78498818917288,-0.00031889199229649,193.26414004861,0.00018781941970396,61.518354469005,0.0,1.0,0.0,0.0,3.5591299999498,0.061282499999993,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.774083942651,-8.3926932704848,3.388753653533,-3.9950052941375,-20.914102680139,-8.6245826362379,2.5764640917681,-6.3925444652403,-28.77464869311,,28.889968347826,,3.6695534170859,,1.0,,0.0,,0.0,,0.0
6.25,0,0.98015295675016,0.78185868527063,-0.00042310376867297,195.06430059703,-0.00021759613028065,60.539536043467,0.0,1.0,0.0,0.0,3.5591299999498,0.071282500000001,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7679500577022,-10.068785851901,1.4311873060661,-3.940282673718,-20.390961408232,-10.267800794523,0.60314449769571,-6.0176748139732,-28.529605785345,,28.536157974678,,3.6246130402689,,1.0,,0.0,,0.0,,0.0
6.26,0,1.040081847389,0.78301598204437,-0.00066303959735998,196.69266098955,0.00017772712268204,59.930627096208,0.0,1.0,0.0,0.0,3.5591299999498,0.081282500000011,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7677302675191,-11.064238209231,-0.62852666302004,-4.1917195061546,-19.840331819164,-11.225935037281,-1.4719430587659,-5.8790882842713,-28.186614987253,,28.225130549203,,3.5851068788838,,1.0,,0.0,,0.0,,0.0
6.27,0,1.0920394760008,0.78828594443803,-0.00034059947951898,198.33015101487,-8.2930213588373e-05,59.90864212768,0.0,1.0,0.0,0.0,3.5591299999498,0.091282500000021,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7677302675191,-11.213241470021,-2.7305668344322,-4.6996545742919,-19.313168981389,-11.339449759758,-3.5753105745835,-5.9590321805836,-27.813992749193,,28.042926164408,,3.5619635955551,,1.0,,0.0,,0.0,,0.0
6.28,0,1.1310387871516,0.79741431922268,-0.00085395908491048,200.00131972405,-3.9748481350858e-05,60.147181809854,0.0,1.0,0.0,0.0,3.5591299999498,0.10128250000003,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7677302675191,-10.451723360296,-4.9015902333002,-5.4704768097538,-18.784078979931,-10.54555023859,-5.7548805610672,-6.3114314705753,-27.382860449662,,27.981041384119,,3.5541030986434,,1.0,,0.0,,0.0,,0.0
6.29,0,1.1530311150512,0.81047024628593,-0.00043859225356006,201.49336071961,0.00015705373574261,60.859678597122,0.0,1.0,0.0,0.0,3.5591299999498,0.11128250000004,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7677302675191,-8.8368942649706,-7.0726075701468,-6.3746176603388,-18.265133025829,-8.9086952112444,-7.9186528316789,-6.8537859746512,-26.898577628897,,28.03988622026,,3.5615774671487,,1.0,,0.0,,0.0,,0.0
6.3,0,1.155095211278,0.82720931688498,-0.00073106970934487,203.11306877992,-0.00022839136704552,61.880186692109,0.0,1.0,0.0,0.0,3.5591299999498,0.12128250000005,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7677302675191,-6.5044991216094,-9.2774484333597,-7.3523378817573,-17.775488050882,-6.5646955833572,-10.118509575957,-7.5716532350895,-26.396116722257,,28.268909006157,,3.5906675421693,,1.0,,0.0,,0.0,,0.0
6.31,0,1.1384459535894,0.84735596267443,-0.00065352165130665,204.48964953787,0.00023742139172369,63.098977923534,0.0,1.0,0.0,0.0,3.5591299999498,0.13128250000006,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7677302675191,-3.7683838652934,-11.460153351474,-8.2562016906987,-17.281095582514,-3.8313263666709,-12.289325090395,-8.3482077763271,-25.817172674205,,28.592688131119,,3.6317934021938,,1.0,,0.0,,0.0,,0.0
6.32,0,1.1046482560693,0.87103246522623,-0.00045241661992835,205.8378573165,-0.00018388711584109,64.713896817642,0.0,1.0,0.0,0.0,3.5591299999498,0.14128250000007,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7677302675191,-0.90309148673776,-13.616302648878,-8.9984111424454,-16.844701718791,-0.97945962001578,-14.423364159232,-9.1092163860979,-25.242197706489,,29.072116587741,,3.69268956899,,1.0,,0.0,,0.0,,0.0
6.33,0,1.0572760926807,0.8972557088618,-0.00074635172648606,206.96946508542,8.0822294504979e-05,66.462342885443,0.0,1.0,0.0,0.0,3.5591299999498,0.15128250000008,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7677302675191,1.7157482631261,-15.721749780106,-9.5049084022462,-16.4098877691,1.6142098571668,-16.509333975148,-9.7729656893738,-24.595303098311,,29.622090426351,,3.762546287228,,1.0,,0.0,,0.0,,0.0
6.34,0,1.0000116400605,0.92548953466112,-0.00029270221910702,207.77856893311,3.3747660879034e-05,68.331663514196,0.0,0.0,0.0,0.0,3.5591299999498,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,3.859318528704,-17.698067312978,-9.7185696599863,-16.049702276471,3.7284172308575,-18.448273686204,-10.258124588533,-23.949537251304,,30.23080326302,,3.8398639306026,,1.0,,0.0,,0.0,,0.0
6.35,0,0.93870159276185,0.95540147975002,-0.00057471119929503,208.62988938436,-0.00012678842180223,69.635498552471,0.0,0.0,0.0,0.0,3.5591299999498,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.3118565648984,-19.55036901626,-9.6625599964495,-15.734540006749,5.1460899338989,-20.266472521183,-10.553962858603,-23.277559287765,,30.863495405263,,3.9202273835694,,1.0,,0.0,,0.0,,0.0
6.36,0,0.87858896495266,0.98581604145867,-0.0003444121163343,208.6535241964,0.0001713058989915,68.464970567223,1.0,0.0,0.0,0.0,3.5627424999497,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.999193295087,-21.134846466197,-9.3315864253149,-15.49400714887,5.8015075059789,-21.802748636588,-10.613097369285,-22.592291228359,,31.396749993555,,3.9879604517778,,1.0,,0.0,,0.0,,0.0
6.37,0,0.82328614257856,1.0168578510408,-0.00027335583827015,208.89821437885,-0.00015008727878215,66.369138594661,1.0,0.0,0.0,0.0,3.5727424999493,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.9124956608944,-22.447481466313,-8.8023223698409,-15.370522555408,5.6838853038804,-23.063104791193,-10.478489432303,-21.956932855802,,31.843427901286,,4.0446967009463,,1.0,,0.0,,0.0,,0.0
6.38,0,0.77836701467055,1.047352061701,-0.00043662033117083,208.92495636055,7.7689839878879e-05,63.168637711434,1.0,0.0,0.0,0.0,3.5827424999489,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.1090419807585,-23.342646574925,-8.1084795610745,-15.319862689136,4.855822853928,-23.902765554267,-10.144963036849,-21.314350648396,,32.025618882007,,4.067838281713,,1.0,,0.0,,0.0,,0.0
6.39,0,0.74936668800011,1.0755188167054,-0.00012757876252443,208.32487411997,2.0973398458092e-05,59.231685525143,1.0,0.0,0.0,0.0,3.5927424999486,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,3.7105205718966,-23.754266402181,-7.3312771063085,-15.45051500353,3.4391109626371,-24.249141530012,-9.6741490848577,-20.799528258861,,31.947633467858,,4.0579327103558,,1.0,,0.0,,0.0,,0.0
6.4,0,0.74075213953265,1.1002449996025,-0.00037813734702927,207.76504788249,-0.00011189326946536,54.199144797004,1.0,0.0,0.0,0.0,3.6027424999482,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,1.839804791677,-23.618388486026,-6.5130118372045,-15.674231737557,1.5561750517932,-24.054617144411,-9.0837732909281,-20.335751017579,,31.498981453809,,4.0009457136443,,1.0,,0.0,,0.0,,0.0
6.41,0,0.75251422719661,1.1212907803956,-0.00025935970762503,206.76412260285,0.00015869550021072,48.759594625985,1.0,0.0,0.0,0.0,3.6127424999478,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-0.3481642476624,-22.81729377742,-5.7254080067795,-16.082360342079,-0.63374403839248,-23.188424152291,-8.4372894113691,-20.040875025491,,30.649186884554,,3.8930062888624,,1.0,,0.0,,0.0,,0.0
6.42,0,0.7824703411276,1.1388727866159,-0.00021289850441344,206.37963553918,-0.00014742439890219,46.879811295838,1.0,0.0,0.0,0.0,3.6227424999474,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-2.7125818486197,-21.420104015722,-5.0057515699537,-16.614553841128,-2.9951599137952,-21.738055558172,-7.761355635165,-19.891708930253,,29.466298384366,,3.7427578536396,,1.0,,0.0,,0.0,,0.0
6.43,0,0.82704869136327,1.1527030716794,-0.00049509783381577,206.0254935016,7.7128852160184e-05,49.355543185275,1.0,0.0,0.0,0.0,3.6327424999471,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-5.0841730601204,-19.332262125196,-4.4213639932444,-17.261888948921,-5.3523034673283,-19.60030416707,-7.1195980714303,-19.903751785472,,27.93521386509,,3.5482821670651,,1.0,,0.0,,0.0,,0.0
6.44,0,0.88275689732695,1.1597051767724,-0.00017972480028038,203.7613133265,3.130716547459e-05,50.412155895368,1.0,0.0,0.0,0.0,3.6427424999467,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-7.3147492655845,-16.716254462696,-4.0022902061232,-18.046897082297,-7.5636646180159,-16.948709387199,-6.5450162446721,-20.147002036948,,26.32876984077,,3.3442344475306,,1.0,,0.0,,0.0,,0.0
6.45,0,0.94355955148479,1.1597401047627,-0.00058003142577267,201.86640012711,-0.00013878221130681,51.375451754786,0.0,0.0,0.0,0.0,3.6456499999466,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-9.2056279451191,-13.606934992054,-3.8039677368362,-18.846368770008,-9.4262233035929,-13.816301280979,-6.0949455963285,-20.517590709426,,24.736540321107,,3.1419922295981,,1.0,,0.0,,0.0,,0.0
6.46,0,1.0028982623246,1.1532798966231,-0.00041436499803882,199.77802036013,0.00021346251557755,52.516989262961,0.0,0.0,0.0,0.0,3.6456499999466,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-10.608582596814,-10.178107223114,-3.8553952060871,-19.73336359316,-10.797048622808,-10.378437506793,-5.8173323702749,-21.124071257842,,23.536404926209,,2.9895531238749,,1.0,,0.0,,0.0,,0.0
6.47,0,1.0583244246894,1.140352386367,-0.00047384578630318,197.8121267148,-0.00022713731486177,54.032628262727,0.0,0.0,0.0,0.0,3.6456499999466,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-11.331336351987,-6.6290979562201,-4.1586617551478,-20.549849937648,-11.484862660378,-6.8373623245522,-5.7322653588403,-21.812402409606,,22.85906088321,,2.9035180643136,,1.0,,0.0,,0.0,,0.0
6.48,0,1.1050977772412,1.1218092619139,-0.00075127571505391,195.86760163416,0.00017202210543604,55.392113851689,0.0,0.0,0.0,0.0,3.6456499999466,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-11.287872024775,-3.0675855485987,-4.7267550910263,-21.347194473719,-11.407071873159,-3.2934817557963,-5.8896863306968,-22.644659871455,,22.882765139023,,2.9065289375644,,1.0,,0.0,,0.0,,0.0
6.49,0,1.1398913418455,1.0983671088236,-0.00038117562963687,194.02284500719,-6.8086085111755e-05,57.027234292769,0.0,0.0,0.0,0.0,3.6456499999466,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-10.409671477258,0.23532926082861,-5.4785485078009,-22.03987205957,-10.499965807721,-0.025125085769925,-6.2443244211168,-23.520400033451,,23.519941263744,,2.9874619381688,,1.0,,0.0,,0.0,,0.0
6.5,0,1.1583852857357,1.0713773557467,-0.0008840857842239,192.62502580091,-5.8792154984447e-05,58.407331604655,0.0,0.0,0.0,0.0,3.6456499999466,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-8.7544221355013,3.2483080452044,-6.390959153626,-22.603054712973,-8.8231995522717,2.9511654118233,-6.8182276089466,-24.398118615859,,24.575376532306,,3.1215214860934,,1.0,,0.0,,0.0,,0.0
6.51,0,1.1591408095795,1.0421311054384,-0.00046488627720093,191.27516701685,0.00016891613852136,59.686428878055,0.0,0.0,0.0,0.0,3.6456499999466,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-6.4847318319424,5.7742334261379,-7.3201266001464,-23.066951403045,-6.5435903079675,5.4272330937425,-7.5035071717773,-25.28516169001,,25.860395421952,,3.2847423453462,,1.0,,0.0,,0.0,,0.0
6.52,0,1.1429802913547,1.0115903417466,-0.00070128546795162,190.45442102766,-0.00022798050584662,60.760423998449,0.0,0.0,0.0,0.0,3.6456499999466,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-3.8145740655891,7.8110005125464,-8.2096636350819,-23.346853251178,-3.8744289630316,7.4173533292507,-8.2724302273505,-26.059430847309,,27.09388895224,,3.4414185432752,,1.0,,0.0,,0.0,,0.0
6.53,0,1.111596449081,0.98070702078587,-0.0006479072495218,189.50036058879,0.00022533984349859,59.924453774326,0.0,0.0,0.0,0.0,3.6456499999466,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-1.0689786272158,9.3227918371144,-8.9359742640912,-23.540385224895,-1.1419848600712,8.8775883370911,-9.0107455407055,-26.802612260316,,28.234081896076,,3.5862438633591,,1.0,,0.0,,0.0,,0.0
6.54,0,1.0673994728832,0.95048988008683,-0.00040473287474764,189.29092023952,-0.00015941158833031,59.861515804425,0.0,0.0,0.0,0.0,3.6456499999466,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,1.5112862682531,10.295185097832,-9.4483137436828,-23.57211719352,1.4173700851162,9.8001939725853,-9.6633800418222,-27.395649820933,,29.09540288934,,3.6956473544252,,1.0,,0.0,,0.0,,0.0
6.55,0,1.0140080393693,0.92291223875995,-0.00070215874415117,189.74772294212,5.3108358968711e-05,61.119271069202,0.0,0.0,0.0,0.0,3.6456499999466,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,3.6403025673263,10.834030340675,-9.7088079472805,-23.518931905851,3.5173654130785,10.295583666269,-10.17066221361,-27.908600270285,,29.746850767245,,3.7783931282397,,1.0,,0.0,,0.0,,0.0
6.56,0,0.95660022178238,0.89796695969023,-0.00026851969191218,190.14582871059,5.6679340251107e-05,62.992676735835,0.0,1.0,0.0,0.0,3.6456499999466,0.0008175,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.9960065275635,5.1865968583218,10.916517445832,-9.698869246406,-23.372381870178,5.0337542808801,10.33078023741,-10.484318949057,-28.30317439179,,30.129470781626,,3.8269928554639,,1.0,,0.0,,0.0,,0.0
6.57,0,0.89891807295067,0.87540497967359,-0.00051335938730186,190.76983654553,-0.00014013407055659,65.489092911954,1.0,1.0,0.0,0.0,3.6457874999466,0.0108175,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.9516883525373,6.0373004603807,10.68420525311,-9.4602133506215,-23.140867004795,5.8516887029777,10.065017078392,-10.612767588778,-28.579042298452,,30.299586798801,,3.8486006954107,,1.0,,0.0,,0.0,,0.0
6.58,0,0.84523944151276,0.8553984693797,-0.00034485105849588,191.4414693694,0.00016782393215567,68.038268216326,1.0,1.0,0.0,0.0,3.6557874999462,0.020817500000001,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.91238985018,6.1922361044736,10.146832169043,-9.0056762403845,-22.884811922438,5.9784431672467,9.489026425775,-10.53331245755,-28.793291754195,,30.316607000434,,3.8507625717516,,1.0,,0.0,,0.0,,0.0
6.59,0,0.79804864652137,0.83872469693595,-0.00023150791864617,192.26007461345,-0.00013340718687219,70.057936239232,1.0,1.0,0.0,0.0,3.6657874999458,0.030817500000004,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8796377971703,5.6934583604396,9.3976215097048,-8.4093506268305,-22.558981461827,5.4534287619509,8.7121421517181,-10.294886868385,-28.883214137271,,30.168641951536,,3.8319683091807,,1.0,,0.0,,0.0,,0.0
6.6,0,0.7628487212428,0.82378737971861,-0.00043338883744653,192.05864119691,5.3897759682493e-05,67.416215501294,1.0,1.0,0.0,0.0,3.6757874999454,0.040817500000001,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8504835857783,4.6229575612757,8.4951639636154,-7.7024252919589,-22.242259555283,4.3627724945651,7.7843746854418,-9.9001849116632,-28.944528224659,,29.973157572397,,3.8071382241207,,1.0,,0.0,,0.0,,0.0
6.61,0,0.74398825500049,0.81107758740539,-0.0001277675885656,192.55756641002,4.559985748467e-05,64.900400409075,1.0,1.0,0.0,0.0,3.685787499945,0.050817499999997,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.825330974886,3.0987506409444,7.4559261728331,-6.950555602792,-21.893172248077,2.8243927236329,6.7196405325563,-9.4041992628299,-28.918311219401,,29.688882853692,,3.7710301449129,,1.0,,0.0,,0.0,,0.0
6.62,0,0.74258371612133,0.80161089526871,-0.00035984291190793,193.55535353769,-0.00012676835604874,63.387626316345,1.0,1.0,0.0,0.0,3.6957874999447,0.060817499999993,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8067356867631,1.2252616130007,6.3734250929389,-6.1857130646422,-21.550136142345,0.94162998653643,5.6233355305095,-8.8219836630639,-28.860021438124,,29.402934720409,,3.7347095115026,,1.0,,0.0,,0.0,,0.0
6.63,0,0.75756023069243,0.79443334603839,-0.0002838855444426,194.49162600918,0.00016047488421907,62.274070454302,1.0,1.0,0.0,0.0,3.7057874999443,0.0708175,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7926369293484,-0.87230762928481,5.2217491297096,-5.4644813692566,-21.215732266576,-1.1561952912656,4.4500375244158,-8.2063359789402,-28.771603086344,,29.113835780505,,3.6979886681278,,1.0,,0.0,,0.0,,0.0
6.64,0,0.78757049381884,0.7891672593183,-0.00019644950133782,195.21638281461,-0.00013533490119354,61.522707321144,1.0,1.0,0.0,0.0,3.7157874999439,0.08081750000001,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7822928304355,-3.086818761474,4.0703950341911,-4.8121432354613,-20.871859840669,-3.3671730614878,3.2894430337456,-7.5761162364906,-28.631966564726,,28.82044742412,,3.6607229905493,,1.0,,0.0,,0.0,,0.0
6.65,0,0.82988895862368,0.78559677435173,-0.00050447910895549,195.9672802332,5.3807128887128e-05,60.926639443294,1.0,1.0,0.0,0.0,3.7257874999435,0.09081750000002,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7753151509841,-5.2866745041299,2.9094537700874,-4.2811606155923,-20.562557790383,-5.553690965155,2.1154550606478,-6.9809729261266,-28.505414613391,,28.583924777288,,3.6306802962669,,1.0,,0.0,,0.0,,0.0
6.66,0,0.88096258736304,0.78364987932545,-0.00018665724436086,196.53834575386,5.527367741245e-05,60.501655671193,1.0,1.0,0.0,0.0,3.7357874999432,0.10081750000003,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7714551197368,-7.3617928719054,1.7493636891093,-3.8948366607138,-20.238745958757,-7.6114107991633,0.94434414500018,-6.4474454937802,-28.326284125892,,28.342114103144,,3.5999659259737,,1.0,,0.0,,0.0,,0.0
6.67,0,0.93723500622693,0.78318310666853,-0.00055317751335677,197.17905689996,-0.00015625310410304,60.310134100987,0.0,1.0,0.0,0.0,3.739204999943,0.11081750000004,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7704931260671,-9.1534683275154,0.61944846249183,-3.6954185515826,-19.946437964989,-9.3779061163367,-0.18925786286474,-6.0173368983983,-28.162710183393,,28.163448830668,,3.5772721745222,,1.0,,0.0,,0.0,,0.0
6.68,0,0.99274985088034,0.78391960884433,-0.00043725871163816,197.73006896836,0.00021689214319485,60.133246573126,0.0,1.0,0.0,0.0,3.739204999943,0.12081750000005,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7704931260671,-10.543279813331,-0.51976089964724,-3.7138074707384,-19.654116618123,-10.738456261064,-1.3406822114199,-5.7360112311059,-27.975450734865,,28.007608654482,,3.5574776270115,,1.0,,0.0,,0.0,,0.0
6.69,0,1.0457144037901,0.78566754828875,-0.00043073093052227,198.20463289252,-0.00021106405040743,60.228939311356,0.0,1.0,0.0,0.0,3.739204999943,0.13081750000006,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7704931260671,-11.367801016723,-1.6220274435804,-3.9498559228198,-19.36875730739,-11.530952937118,-2.4429880615487,-5.615173517713,-27.773532534466,,27.880832028864,,3.5413746810289,,1.0,,0.0,,0.0,,0.0
6.7,0,1.0927619085526,0.78863398838074,-0.00075954135469736,198.76560083988,0.00014183362229565,60.34057890271,0.0,1.0,0.0,0.0,3.739204999943,0.14081750000007,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7704931260671,-11.537280839999,-2.731990560034,-4.429154297511,-19.10482974921,-11.667297461275,-3.5603876127747,-5.7086680835321,-27.585117241028,,27.81396506772,,3.5328813561903,,1.0,,0.0,,0.0,,0.0
6.71,0,1.1299654950227,0.79262305544022,-0.00036492872248107,199.14236533825,-2.8250511928943e-05,60.589518879243,0.0,1.0,0.0,0.0,3.739204999943,0.15081750000008,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7704931260671,-10.973943961931,-3.8295761638941,-5.0872876753868,-18.824162840964,-11.074731372388,-4.6610676913448,-5.980337005251,-27.354364559937,,27.748644936897,,3.5245845070425,,1.0,,0.0,,0.0,,0.0
6.72,0,1.1542282770727,0.79773131164288,-0.00086434314430571,199.64971811904,-9.8994722275737e-05,61.0047855849,0.0,1.0,0.0,0.0,3.739204999943,0.16081750000009,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7704931260671,-9.6807626870059,-4.9231311881502,-5.9187107303109,-18.571910234292,-9.7570163376478,-5.7537272918862,-6.4620394664061,-27.147812875053,,27.750851251744,,3.5248647493083,,1.0,,0.0,,0.0,,0.0
6.73,0,1.1629344516677,0.80375186481512,-0.00049955356822274,200.07206828074,0.0001970117509315,61.371908361997,0.0,1.0,0.0,0.0,3.739204999943,0.1708175000001,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7704931260671,-7.7660637645744,-6.0398366078663,-6.8078889506097,-18.301015918636,-7.8275362593883,-6.876775503191,-7.0721434624664,-26.903493098673,,27.76843267624,,3.5270979111989,,1.0,,0.0,,0.0,,0.0
6.74,0,1.1562651089827,0.8108408677185,-0.00067563175383651,200.47165110822,-0.00024081850249037,61.992369920987,0.0,1.0,0.0,0.0,3.739204999943,0.18081750000011,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7704931260671,-5.3694006795467,-7.14782825721,-7.7033955065548,-18.04147209787,-5.4251099876522,-7.9790667461006,-7.7882662637866,-26.656272306801,,27.824826920401,,3.5342610097828,,1.0,,0.0,,0.0,,0.0
6.75,0,1.1349668153753,0.81910078912432,-0.00071261639575821,200.99628767782,0.00021928771161247,62.565625079311,0.0,1.0,0.0,0.0,3.739204999943,0.19081750000012,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7704931260671,-2.7611206879194,-8.2999517795394,-8.5004487566795,-17.78299733997,-2.822693262548,-9.1342532460733,-8.5222961801824,-26.40178102928,,27.93715877589,,3.5485292062446,,1.0,,0.0,,0.0,,0.0
6.76,0,1.1011732034301,0.82844000609417,-0.0004081680758683,201.36501811264,-0.00013684716916654,63.258044463142,0.0,1.0,0.0,0.0,3.739204999943,0.20081750000013,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7704931260671,-0.14801402393811,-9.4594200538079,-9.131944086481,-17.507999231615,-0.22340432951432,-10.289450216797,-9.2105234831169,-26.104763616204,,28.059345016431,,3.5640490895168,,1.0,,0.0,,0.0,,0.0
6.77,0,1.0568797846627,0.83904908849408,-0.00075851039195319,201.91219370344,2.4076354879793e-05,64.089987304233,0.0,1.0,0.0,0.0,3.739204999943,0.21081750000014,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7704931260671,2.1958930412583,-10.657779117751,-9.5608698200612,-17.255152249284,2.0976425277955,-11.481781047783,-9.8057010568502,-25.822498311093,,28.259998626484,,3.5895357612763,,1.0,,0.0,,0.0,,0.0
6.78,0,1.0061179577432,0.85094530500204,-0.00031271358557417,202.39901311027,8.6269168435816e-05,64.844164856505,0.0,1.0,0.0,0.0,3.739204999943,0.22081750000015,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7704931260671,4.1137378343655,-11.893377561792,-9.7421405439593,-16.972811000972,3.989693470181,-12.715384873091,-10.240677991895,-25.482520898643,,28.478618267988,,3.6173044470313,,1.0,,0.0,,0.0,,0.0
6.79,0,0.9519870487722,0.86439413123759,-0.0005479567085601,202.89268167345,-0.00016238001997253,65.841057483197,0.0,1.0,0.0,0.0,3.739204999943,0.23081750000016,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7704931260671,5.467975712565,-13.145105469066,-9.708201022688,-16.713485165942,5.3140086317802,-13.95289656528,-10.522495742813,-25.144347140826,,28.756110813798,,3.6525510664609,,1.0,,0.0,,0.0,,0.0
6.8,0,0.89846267697753,0.8791699309874,-0.00040532429254558,203.47034347485,0.0001786221342016,66.853844905646,1.0,1.0,0.0,0.0,3.739462499943,0.24081750000017,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7704931260671,6.2079532484712,-14.452123421453,-9.4512833761372,-16.442676646487,6.0257387004073,-15.253621300321,-10.611071939288,-24.770513054645,,29.090211552219,,3.6949879598339,,1.0,,0.0,,0.0,,0.0
6.81,0,0.84854787755384,0.89485482487038,-0.0002575217427785,203.80183375915,-0.00013563469386961,68.012834004466,1.0,1.0,0.0,0.0,3.7494624999426,0.25081750000018,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.7704931260671,6.345437055409,-15.75167399184,-9.0331709216732,-16.175497799555,6.1360146176487,-16.535511932071,-10.545366355726,-24.359791143701,,29.441659888235,,3.7396283148121,,1.0,,0.0,,0.0,,0.0
6.82,0,0.80382149789093,0.91104092300977,-0.00047350425265489,204.18741086646,4.9683685016908e-05,69.544760415791,1.0,0.0,0.0,0.0,3.7594624999423,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.9117190357494,-17.081172238539,-8.4768220725512,-15.938151589619,5.6783565866138,-17.846733349248,-10.320176995651,-23.951423919888,,29.869121139835,,3.7939236978183,,1.0,,0.0,,0.0,,0.0
6.83,0,0.76882554618767,0.92752026312425,-0.00014684905459043,204.55296137557,4.9629302085723e-05,70.57867632711,1.0,0.0,0.0,0.0,3.7694624999419,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.0024598899755,-18.382481753186,-7.8386713067428,-15.688796732287,4.7504099776444,-19.128240543027,-9.9788032481935,-23.479188152964,,30.284444544342,,3.8466773526459,,1.0,,0.0,,0.0,,0.0
6.84,0,0.74672817016649,0.94538211356652,-0.0003615322514554,205.04812576231,-0.00012467705151332,71.776682969146,1.0,0.0,0.0,0.0,3.7794624999415,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,3.6912437126868,-19.637575394831,-7.1494352958406,-15.500671985922,3.4230699948067,-20.351755269008,-9.5361175886983,-23.027116127187,,30.731579237698,,3.9034716219282,,1.0,,0.0,,0.0,,0.0
6.85,0,0.73899622842493,0.96457819319272,-0.00027443223177628,205.69970777705,0.00015226820687153,72.855470209376,1.0,0.0,0.0,0.0,3.7894624999411,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,2.0829449741518,-20.834315039189,-6.4494562740476,-15.315207468287,1.806298685446,-21.521992788653,-9.0259722725619,-22.526956477363,,31.15519601163,,3.9572786860829,,1.0,,0.0,,0.0,,0.0
6.86,0,0.74459892660166,0.98450457632668,-0.00017172114660249,205.76974932335,-0.00012102568790798,72.457172378901,1.0,0.0,0.0,0.0,3.7994624999407,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,0.25263430612719,-21.873786467125,-5.7678956243714,-15.195068464027,-0.030178540601802,-22.520642554844,-8.4726567012287,-22.034464833844,,31.506943989209,,4.00195710101,,1.0,,0.0,,0.0,,0.0
6.87,0,0.76302757160927,1.0045607927785,-0.00043912916880313,205.82784921469,3.9893783017696e-05,70.336158353747,1.0,0.0,0.0,0.0,3.8094624999404,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-1.7054661203326,-22.774572311458,-5.1346806618823,-15.133764962803,-1.9867551234707,-23.382400325738,-7.9001461944255,-21.554925632643,,31.801645864568,,4.0393896194789,,1.0,,0.0,,0.0,,0.0
6.88,0,0.79267727317222,1.0250587983543,-0.00014492294408272,206.03958903625,6.0649678944606e-05,67.828143204922,1.0,0.0,0.0,0.0,3.81946249994,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-3.7211684793472,-23.405283483422,-4.5777736658521,-15.120853654495,-3.9971694208402,-23.967579297339,-7.338708585202,-21.062796418947,,31.907431734231,,4.0528263562323,,1.0,,0.0,,0.0,,0.0
6.89,0,0.83208576010911,1.0457074918959,-0.00043434313914398,206.05119392913,-0.00014906248303,64.879013673212,1.0,0.0,0.0,0.0,3.8294624999396,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-5.6992399276991,-23.760284203584,-4.1167506443261,-15.229517120926,-5.9640536742319,-24.27128019639,-6.8017598241654,-20.653317727162,,31.869440337491,,4.0480007552469,,1.0,,0.0,,0.0,,0.0
6.9,0,0.87874779903354,1.0655245111404,-0.00036938870158535,205.95616200861,0.00019162169717036,61.149268072682,1.0,0.0,0.0,0.0,3.8394624999392,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-7.5618430587085,-23.756087836534,-3.7902361235354,-15.383441746712,-7.8095275785411,-24.219175564025,-6.3331345735131,-20.246541993964,,31.567429427489,,4.0096398559391,,1.0,,0.0,,0.0,,0.0
