time_s,FAULT_ACTIVE_REFERENCE,stage4_VIBR1_2,stage9_VIBR1_2,stage4_PIBR1_2,stage9_PIBR1_2,stage4_QIBR1_2,stage9_QIBR1_2,stage4_DFIG_LVRT_LOWV,stage9_DFIG_LVRT_LOWV,stage4_DFIG_LVRT_IMMTRIP,stage9_DFIG_LVRT_IMMTRIP,stage4_DFIG_LVRT_TIMER_S,stage9_DFIG_LVRT_TIMER_S,stage4_DFIG_LVRT_DURATION_EXCEEDED,stage9_DFIG_LVRT_DURATION_EXCEEDED,stage4_DFIG_LVRT_TRIP_REQUEST,stage9_DFIG_LVRT_TRIP_REQUEST,stage4_DFIG_LVRT_TRIP_LATCH,stage9_DFIG_LVRT_TRIP_LATCH,stage4_DFIG_LVRT_FINAL_BRK_CMD,stage9_DFIG_LVRT_FINAL_BRK_CMD,stage4_DFIG_LVRT_FINAL_CMD_BOOL,stage9_DFIG_LVRT_FINAL_CMD_BOOL,stage4_DFIG_LVRT_BRK_OPEN_BOOL,stage9_DFIG_LVRT_BRK_OPEN_BOOL,stage4_DFIG_LVRT_TRIP_CONFIRMED,stage9_DFIG_LVRT_TRIP_CONFIRMED,stage4_DFIG_LVRT_CASCADE_EVENT_VALID,stage9_DFIG_LVRT_CASCADE_EVENT_VALID,stage4_DFIG_LVRT_CASCADE_EVENT_CAUSE_CODE,stage9_DFIG_LVRT_CASCADE_EVENT_CAUSE_CODE,stage4_DFIG_LVRT_CASCADE_EVENT_BRK_OPEN,stage9_DFIG_LVRT_CASCADE_EVENT_BRK_OPEN,stage4_DFIG_LVRT_CASCADE_SOURCE_AVAILABLE,stage9_DFIG_LVRT_CASCADE_SOURCE_AVAILABLE,stage4_DFIG_LVRT_CASCADE_AVAILABLE,stage9_DFIG_LVRT_CASCADE_AVAILABLE,stage4_DFIG_LVRT_CASCADE_FIRST_EVENT_TIME_S,stage9_DFIG_LVRT_CASCADE_FIRST_EVENT_TIME_S,stage4_DFIG_LVRT_EXISTING_BRK_CMD,stage9_DFIG_LVRT_EXISTING_BRK_CMD,stage4_DFIG_LVRT_ORIGINAL_CMD_OPEN_BOOL,stage9_DFIG_LVRT_ORIGINAL_CMD_OPEN_BOOL,stage4_DFIG_LVRT_TALLOW_S,stage9_DFIG_LVRT_TALLOW_S,stage4_E_28_29_1_A_P,stage9_E_28_29_1_A_P,stage4_E_28_29_1_A_Q,stage9_E_28_29_1_A_Q,stage4_E_28_29_1_B_P,stage9_E_28_29_1_B_P,stage4_E_28_29_1_B_Q,stage9_E_28_29_1_B_Q,stage4_PAPER_OVL1_S_MAX_PU,stage9_PAPER_OVL1_S_MAX_PU,stage4_PAPER_OVL1_LOADING_INDEX_EQ,stage9_PAPER_OVL1_LOADING_INDEX_EQ,stage4_PAPER_OVL1_ABOVE_THRESHOLD,stage9_PAPER_OVL1_ABOVE_THRESHOLD,stage4_PAPER_OVL1_TIMER_OR_CURVE_STATE,stage9_PAPER_OVL1_TIMER_OR_CURVE_STATE,stage4_PAPER_OVL1_TRIP_REQUEST,stage9_PAPER_OVL1_TRIP_REQUEST,stage4_PAPER_OVL1_BRK_STATE,stage9_PAPER_OVL1_BRK_STATE
6.91,0,0.92919584677734,1.0836845660718,-0.00030241465067984,205.47541302778,-0.00016939444190229,56.940942605381,0.0,0.0,0.0,0.0,3.8437649999391,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-9.2004062744814,-23.316950908981,-3.6041631533466,-15.683040097374,-9.4273822627997,-23.724003863716,-5.9368335624136,-19.962417004236,,31.005639691311,,3.9382823029901,,1.0,,0.0,,0.0,,0.0
6.92,0,0.98042160890725,1.0997622470752,-0.00065203926190471,204.97129029063,8.98879331701e-05,52.370786638963,0.0,0.0,0.0,0.0,3.8437649999391,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-10.507382348829,-22.464992330571,-3.6095023672195,-16.056332789237,-10.707323735574,-22.824742566303,-5.6719901481237,-19.747428016421,,30.182083034277,,3.8336755720793,,1.0,,0.0,,0.0,,0.0
6.93,0,1.0297026491391,1.1130493433739,-0.00028229859623226,204.25056759846,2.7203888157547e-05,48.194591241629,0.0,0.0,0.0,0.0,3.8437649999391,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-11.379865730104,-21.0872258402,-3.7908888120668,-16.538223702728,-11.551895386204,-21.397171656071,-5.5335522762979,-19.65100430933,,29.05231385464,,3.6901742603526,,1.0,,0.0,,0.0,,0.0
6.94,0,1.0754533953726,1.1245450377007,-0.00073485599940392,204.54660057899,-0.00014425947983331,49.973901168735,0.0,0.0,0.0,0.0,3.8437649999391,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-11.700862779593,-19.292505547278,-4.1805690434211,-17.128410955874,-11.841848639007,-19.562151965998,-5.5695920194348,-19.706116007393,,27.767744063578,,3.527010444819,,1.0,,0.0,,0.0,,0.0
6.95,0,1.1143034254401,1.1323117909653,-0.00050443901283059,203.4108585712,0.00022320733800262,51.435568794798,0.0,0.0,0.0,0.0,3.8437649999391,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-11.426479225863,-17.02846611963,-4.7459321799935,-17.754281524462,-11.53906257496,-17.264287571311,-5.7722110233293,-19.852552874276,,26.310010508756,,3.3418516698804,,1.0,,0.0,,0.0,,0.0
6.96,0,1.1427625746678,1.1344223086113,-0.00058758289791407,201.73041574911,-0.00024263056925958,52.051108346011,0.0,0.0,0.0,0.0,3.8437649999391,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-10.494536863866,-14.407670960238,-5.4644995034187,-18.490023835521,-10.58136684227,-14.618509988678,-6.1439368626284,-20.198391066281,,24.934115339659,,3.1670878640318,,1.0,,0.0,,0.0,,0.0
6.97,0,1.1586987520858,1.1319122856143,-0.00079731930229871,200.36751701676,0.00019276798757269,52.910436686151,0.0,0.0,0.0,0.0,3.8437649999391,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-8.9784171622017,-11.524199842457,-6.2928452941582,-19.199908404843,-9.0463752330446,-11.723121840927,-6.6735525004465,-20.616514871103,,23.716993447245,,3.0124911630058,,1.0,,0.0,,0.0,,0.0
6.98,0,1.1615122541321,1.1247843179862,-0.00042097971093046,198.90221419354,-8.9705927406944e-05,53.772797223265,0.0,0.0,0.0,0.0,3.8437649999391,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-6.9510354991129,-8.4398967203383,-7.1424928804728,-19.952077766447,-7.0076920493391,-8.634045129997,-7.2970551956288,-21.194577191942,,22.886065225729,,2.906948108825,,1.0,,0.0,,0.0,,0.0
6.99,0,1.1512748662853,1.1132486317885,-0.00087669841870733,197.41419001803,-3.3419221745988e-05,54.890469012262,0.0,0.0,0.0,0.0,3.8437649999391,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-4.59623480741,-5.3672478709743,-7.9755093752174,-20.654805862748,-4.6509295387436,-5.5720936338871,-7.999091618084,-21.841860181538,,22.541427567063,,2.863172834211,,1.0,,0.0,,0.0,,0.0
7.0,0,1.1286765944348,1.0978051527733,-0.00043271687955378,196.13473838692,0.00014480463351749,55.905434671274,0.0,0.0,0.0,0.0,3.8437649999391,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-2.1071907554181,-2.3227804679099,-8.6848894496305,-21.296788902917,-2.1685346827982,-2.5422186176097,-8.6806498203027,-22.54507296946,,22.687772688502,,2.88176133642,,1.0,,0.0,,0.0,,0.0
7.01,0,1.09574571645,1.0792285414182,-0.00066441590777208,194.83900792895,-0.00020945446115437,57.002012952677,0.0,0.0,0.0,0.0,3.8437649999391,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,0.31826219782329,0.48726867071303,-9.2551326078961,-21.891769314606,0.24243086327335,0.23975988233996,-9.3277204417785,-23.311451878223,,23.312282736925,,2.9610855140932,,1.0,,0.0,,0.0,,0.0
7.02,0,1.0541804001696,1.0583370436331,-0.00057880763378153,193.93130078072,0.0002103157287976,58.052814909438,0.0,0.0,0.0,0.0,3.8437649999391,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,2.4721014697257,3.0404712172185,-9.620238438904,-22.350378261042,2.3755248122167,2.763784206249,-9.8603584515494,-24.028760982901,,24.186687250415,,3.0721508510905,,1.0,,0.0,,0.0,,0.0
7.03,0,1.0075837585159,1.0360795645719,-0.00036377343686186,193.0884549544,-0.00015281328581093,58.868109712825,0.0,0.0,0.0,0.0,3.8437649999391,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,4.2422284002645,5.2545350453662,-9.787499293311,-22.75944776804,4.1218026173787,4.9418215614699,-10.269426430763,-24.775315628421,,25.262840748983,,3.2088419924733,,1.0,,0.0,,0.0,,0.0
7.04,0,0.9580081345837,1.0126348969393,-0.00063688496451447,192.27593993683,5.3121099505666e-05,58.413345604544,0.0,0.0,0.0,0.0,3.8437649999391,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.5070874336942,7.0687934708775,-9.7550306280964,-23.026468638364,5.3596828637427,6.7181834831886,-10.527643382262,-25.424915903705,,26.297004066857,,3.3401996143038,,1.0,,0.0,,0.0,,0.0
7.05,0,0.90896508928705,0.98871634410047,-0.00023524206295397,191.68025353869,5.3747184176173e-05,56.596617773755,0.0,0.0,0.0,0.0,3.8437649999391,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,6.2608411833592,8.539993561551,-9.5403263567467,-23.22363748115,6.0883751258761,8.1543447075822,-10.63003974382,-26.04112081837,,27.28753749625,,3.4660154437574,,1.0,,0.0,,0.0,,0.0
7.06,0,0.86268224242782,0.96638986182914,-0.00047554234102329,191.84772615979,-0.0001331530012224,56.643164303296,1.0,0.0,0.0,0.0,3.8518724999388,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,6.4911571736555,9.602090131266,-9.1853510862495,-23.331659909895,6.2929498327145,9.1764410827915,-10.596795561082,-26.576485692922,,28.115728369256,,3.5712108047023,,1.0,,0.0,,0.0,,0.0
7.07,0,0.81968502063385,0.94555604536976,-0.00032110351938509,192.26738585054,0.00016307095018718,57.384813785373,1.0,0.0,0.0,0.0,3.8618724999384,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,6.2511544701714,10.369557063172,-8.7090883289744,-23.347335445555,6.0318924500722,9.9138677795878,-10.427085990741,-27.014376421835,,28.775782601819,,3.6550497426826,,1.0,,0.0,,0.0,,0.0
7.08,0,0.78327660091238,0.92654235146613,-0.00022132502350111,192.55229335738,-0.00013321472547542,58.561979067649,1.0,0.0,0.0,0.0,3.871872499938,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.6015011540098,10.826310897026,-8.163700886455,-23.335999255519,5.3626743935837,10.33589739724,-10.162358733742,-27.41162953033,,29.295309652558,,3.7210391630015,,1.0,,0.0,,0.0,,0.0
7.09,0,0.75621569348967,0.90920589843312,-0.00042299706469227,193.04503428914,5.789901065836e-05,60.278847052311,1.0,0.0,0.0,0.0,3.8818724999376,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,4.6126492844201,11.044182206638,-7.5643228670253,-23.240542008284,4.3585510840869,10.527603524083,-9.8042911556687,-27.690100077914,,29.623700840539,,3.7627508392307,,1.0,,0.0,,0.0,,0.0
7.1,0,0.73991478356041,0.89389800373266,-0.00012327809839597,193.61441111854,3.5538182387492e-05,62.233338480752,1.0,1.0,0.0,0.0,3.8918724999372,0.0040974999999999,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.9881897232197,3.3631067038879,11.091203999649,-6.9504928081263,-23.146568717137,3.0975892236685,10.550802414337,-9.3914787524646,-27.944400911567,,29.869794637844,,3.7940092443613,,1.0,,0.0,,0.0,,0.0
7.11,0,0.73373908379416,0.88076196514134,-0.00036028864833269,194.19916309446,-0.0001162287825428,64.419931369638,1.0,1.0,0.0,0.0,3.9018724999369,0.0140975,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.9622110025617,1.908247085404,10.965582926753,-6.3346769326609,-23.014005160327,1.6337342572219,10.401570060274,-8.9288933302826,-28.115058704904,,29.97741809605,,3.807679388408,,1.0,,0.0,,0.0,,0.0
7.12,0,0.73747880761818,0.87043639895137,-0.00025600503536891,195.10677846418,0.0001526223653194,66.978548775219,1.0,1.0,0.0,0.0,3.9118724999365,0.024097500000002,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.9419286404058,0.31538709553845,10.782496322149,-5.7452572644366,-22.873945144885,0.037656669153595,10.205508944807,-8.4460181480206,-28.2422695173,,30.029633846872,,3.8143117420522,,1.0,,0.0,,0.0,,0.0
7.13,0,0.75056221892443,0.86253656530251,-0.00018937247984758,195.75470134481,-0.00013265220065868,69.670034857198,1.0,1.0,0.0,0.0,3.9218724999361,0.034097500000003,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.9264111100264,-1.3735532467689,10.515317822715,-5.1906783236195,-22.750615315299,-1.6532569413936,9.9199396081638,-7.9496102480603,-28.347718113898,,30.033282808413,,3.8147752267861,,1.0,,0.0,,0.0,,0.0
7.14,0,0.77244845038973,0.85520767773738,-0.00043973811678552,195.61316000219,6.1996237450839e-05,69.325937072161,1.0,1.0,0.0,0.0,3.9318724999357,0.044097499999999,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.9120150808827,-3.1014338062553,10.234487769232,-4.6923428040639,-22.606246165688,-3.3769845137873,9.6317327621345,-7.4591796770439,-28.387550712835,,29.977078117634,,3.8076362049423,,1.0,,0.0,,0.0,,0.0
7.15,0,0.80218913559347,0.84827193883698,-0.00014271451605578,195.5945220101,3.8535888358819e-05,67.312039921495,1.0,1.0,0.0,0.0,3.9418724999354,0.054097499999995,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8984725929994,-4.8331047644141,9.9577724827528,-4.2611304635085,-22.509174116172,-5.1024131439007,9.346544779987,-6.9880625105216,-28.445118481664,,29.941356228116,,3.8030988728078,,1.0,,0.0,,0.0,,0.0
7.16,0,0.83836363644056,0.84349746444662,-0.00045885876939885,196.20064426227,-0.00013186540406071,66.653531866618,1.0,1.0,0.0,0.0,3.951872499935,0.064097499999994,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8890128762077,-6.5067482089162,9.6827341555457,-3.9109581783858,-22.405627434408,-6.7649985984782,9.064820914888,-6.5452535176534,-28.452413399411,,29.861542814666,,3.7929611121663,,1.0,,0.0,,0.0,,0.0
7.17,0,0.88025301580143,0.84031373638788,-0.00034096926396983,196.93713038318,0.00018699501777712,66.125017933634,1.0,1.0,0.0,0.0,3.9618724999346,0.074097500000004,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8827591246647,-8.0786404398558,9.4779225793421,-3.666935126419,-22.333089383391,-8.3216726954335,8.8618481840109,-6.1599339892362,-28.46233683569,,29.810062880259,,3.7864222206403,,1.0,,0.0,,0.0,,0.0
7.18,0,0.92471744736741,0.83833744589784,-0.00032655050627049,197.29993448448,-0.00018227545467573,65.604388234694,0.0,1.0,0.0,0.0,3.9663549999344,0.084097500000014,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8788771254884,-9.4716376717338,9.2939030017774,-3.5317739436094,-22.292370748268,-9.6965493554135,8.6736820808828,-5.8314168354237,-28.470983309364,,29.762895762834,,3.7804311356091,,1.0,,0.0,,0.0,,0.0
7.19,0,0.96981383328361,0.837738669,-0.00062473427726599,197.83529235958,0.00011376439595645,65.415699666553,0.0,1.0,0.0,0.0,3.9663549999344,0.094097500000024,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8776876421966,-10.613269421546,9.1863690390936,-3.5465428655339,-22.252351109464,-10.814895504408,8.572808710306,-5.6061782631146,-28.444757415031,,29.708563761899,,3.7735299795646,,1.0,,0.0,,0.0,,0.0
7.2,0,1.0146574963035,0.8385121389369,-0.00027340674391609,198.3489929502,-4.4983377558635e-06,65.191301251643,0.0,1.0,0.0,0.0,3.9663549999344,0.10409750000003,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8776867521329,-11.425513326898,9.1414079816967,-3.6975513558901,-22.267539554062,-11.602968334948,8.5319967169709,-5.4758258787303,-28.451256864952,,29.703026337786,,3.7728266256069,,1.0,,0.0,,0.0,,0.0
7.21,0,1.0570370005085,0.84079895311997,-0.00073052942145519,198.80123986507,-0.00011464300863402,65.265748968586,0.0,1.0,0.0,0.0,3.9663549999344,0.11409750000004,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8776867521329,-11.815130042656,9.1402615836788,-4.0183395151108,-22.281173708142,-11.96502106644,8.53735366069,-5.4836716998171,-28.417846567004,,29.672541224446,,3.7689544596537,,1.0,,0.0,,0.0,,0.0
7.22,0,1.0951648928411,0.84465384390574,-0.00046044984454537,199.42426162342,0.00020675444111208,65.362634298552,0.0,1.0,0.0,0.0,3.9663549999344,0.12409750000005,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8776867521329,-11.737057299479,9.2293671523491,-4.4866374676347,-22.329579833302,-11.860778657392,8.6406834282109,-5.6241175776978,-28.394820393482,,29.680436929369,,3.7699573583287,,1.0,,0.0,,0.0,,0.0
7.23,0,1.1255383954174,0.85017420538597,-0.00059723391951551,199.89248130771,-0.00023935818841909,65.587467131002,0.0,1.0,0.0,0.0,3.9663549999344,0.13409750000006,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8776867521329,-11.118907417475,9.3412521576864,-5.0965470410095,-22.408500986943,-11.217361345082,8.761250083645,-5.9083825126719,-28.370841012716,,29.692806161976,,3.7715284766918,,1.0,,0.0,,0.0,,0.0
7.24,0,1.1463283147379,0.85757924945435,-0.00075810087317357,200.5190945454,0.00020576719701291,66.052966175458,0.0,1.0,0.0,0.0,3.9663549999344,0.14409750000007,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8776867521329,-9.9912327093456,9.5139027421908,-5.8217680919776,-22.481978379811,-10.068905501597,8.9531110656579,-6.3352270480896,-28.305762528652,,29.687952684742,,3.7709119964744,,1.0,,0.0,,0.0,,0.0
7.25,0,1.1568720199352,0.86706628756306,-0.00042626142483229,201.12527858719,-0.00011390287585288,66.497115759151,0.0,1.0,0.0,0.0,3.9663549999344,0.15409750000008,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8776867521329,-8.3752226934178,9.717938352026,-6.5982522822516,-22.605130217305,-8.437541548543,9.1747274251864,-6.8608485730321,-28.265357758221,,29.717105353662,,3.7746149176602,,1.0,,0.0,,0.0,,0.0
7.26,0,1.1565143687972,0.87880924632657,-0.00088536555037494,201.68150177542,-1.0075746532101e-05,67.26058959911,0.0,1.0,0.0,0.0,3.9663549999344,0.16409750000009,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8776867521329,-6.3872562873977,9.907826719343,-7.4015743536216,-22.716470995767,-6.4412839985264,9.3842419678948,-7.4828085648295,-28.17201258613,,29.693866142426,,3.7716631135607,,1.0,,0.0,,0.0,,0.0
7.27,0,1.145370067126,0.89296507003873,-0.00043303986238545,202.39652077558,0.00012645480818324,68.400644071876,0.0,1.0,0.0,0.0,3.9663549999344,0.1740975000001,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,1.8776867521329,-4.1603283534,10.117290466782,-8.139867900968,-22.843859682687,-4.2136433149121,9.6215510119807,-8.1212488444855,-28.064907151381,,29.668435613088,,3.768432972056,,1.0,,0.0,,0.0,,0.0
7.28,0,1.1244260341849,0.90902698057529,-0.00071975296366434,202.84017476727,-0.00020515742931757,69.730034189538,0.0,0.0,0.0,0.0,3.9663549999344,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-1.8461348353445,10.24945919575,-8.7963738200685,-22.991664279935,-1.9058257087398,9.7767020454493,-8.7674430563976,-27.944134230471,,29.605074718343,,3.7603849816594,,1.0,,0.0,,0.0,,0.0
7.29,0,1.0945762829369,0.92744411591528,-0.00059475019931813,203.37213433274,0.00022371214734294,71.094163525499,0.0,0.0,0.0,0.0,3.9663549999344,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,0.37169907001047,10.312818207214,-9.3025728543842,-23.103703431722,0.29883449443013,9.8717127933856,-9.348686150867,-27.749054059607,,29.452772772649,,3.7410398540179,,1.0,,0.0,,0.0,,0.0
7.3,0,1.0578460045216,0.94840654743262,-0.00042571214695579,203.83396469256,-0.00017708913464906,72.351110438662,0.0,0.0,0.0,0.0,3.9663549999344,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,2.3796370015635,10.267953953602,-9.6511689155466,-23.24197534283,2.2894764508716,9.8583485662873,-9.8493966118282,-27.555716810549,,29.266240620007,,3.7173468651615,,1.0,,0.0,,0.0,,0.0
7.31,0,1.0167806051921,0.97128045014343,-0.00069213327091963,204.12314468817,8.4908184878918e-05,73.87452484757,0.0,0.0,0.0,0.0,3.9663549999344,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,4.0373221839294,10.023053710785,-9.8278818051741,-23.340863041458,3.9254072687253,9.6437117879581,-10.238503683369,-27.290333186055,,28.944300404263,,3.6764545801802,,1.0,,0.0,,0.0,,0.0
7.32,0,0.97306803008983,0.99437718027795,-0.0002711482212418,203.77554968672,2.5855993226609e-05,72.672690647209,0.0,0.0,0.0,0.0,3.9663549999344,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.3052754570191,9.6033580966415,-9.8323970948747,-23.408333698233,5.1715091651462,9.2605291137013,-10.497890456432,-26.975280374651,,28.520838483411,,3.6226671851939,,1.0,,0.0,,0.0,,0.0
7.33,0,0.92953185239325,1.0172993217217,-0.00056642433004292,203.46884632304,-0.00012076529633978,69.887500070281,0.0,0.0,0.0,0.0,3.9663549999344,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,6.1368621136174,8.8978952286507,-9.6966639544701,-23.473567215218,5.9793352242725,8.585202112782,-10.64113751365,-26.649751838431,,27.998771640563,,3.5563551649086,,1.0,,0.0,,0.0,,0.0
7.34,0,0.88737609665959,1.0415679748751,-0.00033850572602963,203.67253388606,0.0001692152026259,66.973339262253,1.0,0.0,0.0,0.0,3.9693724999343,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,6.5505571418069,7.898372726055,-9.4252122548614,-23.451952457199,6.3718046713479,7.6169232240816,-10.654023622672,-26.232631706677,,27.31642804628,,3.4696850710587,,1.0,,0.0,,0.0,,0.0
7.35,0,0.84739294633853,1.0660491378827,-0.0003039285601392,203.65944405159,-0.00016096671621408,62.961315122596,1.0,0.0,0.0,0.0,3.9793724999339,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,6.5783152142242,6.6078314775126,-9.0656024037272,-23.414767187685,6.3789357302171,6.3558453590097,-10.572762036458,-25.819143961728,,26.590355398339,,3.3774605890438,,1.0,,0.0,,0.0,,0.0
7.36,0,0.81090573230768,1.0899357821788,-0.00045196160811379,203.4071367866,9.9878821658512e-05,58.332006802734,1.0,0.0,0.0,0.0,3.9893724999336,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,6.2609104875447,4.936211984958,-8.6286833796689,-23.314983334814,6.0436053683736,4.7048045477213,-10.393633276139,-25.371338482205,,25.804238442853,,3.2776093837568,,1.0,,0.0,,0.0,,0.0
7.37,0,0.77992057363141,1.1127154200211,-0.00014452142588296,203.30466207556,-8.6256770105079e-06,52.798886628364,1.0,0.0,0.0,0.0,3.9993724999332,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.6699241376577,2.9759020680152,-8.1521710833244,-23.132492330817,5.4376122084778,2.7638646869781,-10.150817035699,-24.884680480384,,25.038056829029,,3.1802903308154,,1.0,,0.0,,0.0,,0.0
7.38,0,0.75652390707094,1.1338416016087,-0.00041083353932577,203.23750040863,-7.9801343225863e-05,49.030557747505,1.0,0.0,0.0,0.0,4.0093724999328,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,4.8489112548906,0.70005230627937,-7.648487174857,-22.939905433951,4.6028185265633,0.49875614887527,-9.8496701946564,-24.453507598965,,24.458856643165,,3.1067213328982,,1.0,,0.0,,0.0,,0.0
7.39,0,0.74009456595502,1.154447579958,-0.00021037513358933,204.19530809546,0.00013810931585944,50.928843511819,1.0,0.0,0.0,0.0,4.0193724999324,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,3.8620366168175,-1.8501939358321,-7.1375715693995,-22.646760400773,3.6065846418509,-2.0500122060468,-9.5100775215522,-23.991480655383,,24.078976530062,,3.058469623158,,1.0,,0.0,,0.0,,0.0
7.4,0,0.73024303454924,1.1715620008435,-0.00022781678499604,203.44108615939,-0.00014508237119676,51.09040205591,1.0,0.0,0.0,0.0,4.029372499932,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,2.7420125326311,-4.5410148508737,-6.6334254527031,-22.32954548675,2.4774644104956,-4.7428287818955,-9.1456071655156,-23.589636368883,,24.061636231844,,3.0562670887068,,1.0,,0.0,,0.0,,0.0
7.41,0,0.72672448041822,1.1842317434593,-0.00036819702756652,202.79017777464,9.8795480186876e-05,51.165938898909,1.0,0.0,0.0,0.0,4.0393724999317,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,1.5315861288303,-7.3837189831035,-6.1428682272928,-21.991199160524,1.2621060163626,-7.5988267300951,-8.7618529644092,-23.258016946934,,24.467589547257,,3.1078305711522,,1.0,,0.0,,0.0,,0.0
7.42,0,0.72922973562262,1.1931559116053,-0.00010927376682603,202.40046066804,-1.697784900616e-05,51.129507566896,1.0,0.0,0.0,0.0,4.0493724999313,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,0.25453609856459,-10.211504390921,-5.6785100170105,-21.584853186996,-0.018887062057141,-10.445747689363,-8.3755926017305,-22.940549807791,,25.206306050926,,3.2016610536803,,1.0,,0.0,,0.0,,0.0
7.43,0,0.73755901232966,1.1982489441812,-0.00039773108228501,201.68504994056,-7.4298868478863e-05,51.358752040419,1.0,0.0,0.0,0.0,4.0593724999309,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-1.065135134522,-12.952891642864,-5.2386170558475,-21.216334103994,-1.3401200010509,-13.208657215522,-7.9820040289469,-22.744618888305,,26.301261061441,,3.3407403303349,,1.0,,0.0,,0.0,,0.0
7.44,0,0.75148028584005,1.1995867155902,-0.00020503892623185,201.17623845987,0.00014112105949708,51.732301023328,1.0,0.0,0.0,0.0,4.0693724999305,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-2.4097669971284,-15.572224404779,-4.8371458484695,-20.810452962013,-2.6834439452771,-15.859031561832,-7.5994534470929,-22.580346893257,,27.592435266866,,3.5047430270677,,1.0,,0.0,,0.0,,0.0
7.45,0,0.77054385022975,1.1975933846031,-0.00026100682851514,200.5163055481,-0.00015906244066989,52.05718560021,1.0,0.0,0.0,0.0,4.0793724999301,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-3.7658392367779,-17.914207752559,-4.4673834836302,-20.412251040917,-4.0375832126906,-18.229851364405,-7.2184159053806,-22.473196816799,,28.936697925335,,3.6754889265598,,1.0,,0.0,,0.0,,0.0
7.46,0,0.79440798032736,1.1927795133798,-0.00041925384222084,199.88489768993,0.0001212745569253,52.679170053457,1.0,0.0,0.0,0.0,4.0893724999298,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-5.1128374928395,-20.019678503482,-4.1471122802423,-20.059005225153,-5.3783565697706,-20.366289418274,-6.8572927515629,-22.453767489833,,30.313673000828,,3.8503899002362,,1.0,,0.0,,0.0,,0.0
7.47,0,0.82302396200553,1.1856846843586,-0.00015474011826369,199.41754840499,-3.5744782281041e-05,53.173445327646,1.0,0.0,0.0,0.0,4.0993724999294,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-6.4398803167858,-21.814968105082,-3.8714782825261,-19.67541737494,-6.6987150781056,-22.195549790864,-6.5108041021657,-22.418307333625,,31.546536770578,,4.0069861070794,,1.0,,0.0,,0.0,,0.0
7.48,0,0.85533006426581,1.1769516116042,-0.0005187641199074,198.80466286366,-6.8349649935853e-05,53.73465528794,1.0,0.0,0.0,0.0,4.109372499929,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-7.7121511981433,-23.279542270436,-3.6569585105018,-19.358320412529,-7.9601541701479,-23.685942536388,-6.1916641097686,-22.452780738312,,32.636177041254,,4.1453903147447,,1.0,,0.0,,0.0,,0.0
7.49,0,0.89128467521594,1.1670569093836,-0.00027367415803357,198.4461399467,0.0001560238812646,54.360106396552,1.0,0.0,0.0,0.0,4.1193724999286,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-8.9118950253009,-24.490254747908,-3.5125835601066,-19.046023301767,-9.147083837867,-24.926545953894,-5.9107374323717,-22.483856719593,,33.568265901841,,4.263782616952,,1.0,,0.0,,0.0,,0.0
7.5,0,0.92866717902566,1.1565842942157,-0.00041651050926499,198.07664694002,-0.00019793882778133,54.772983398239,0.0,0.0,0.0,0.0,4.1217599999285,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-9.983022805337,-25.382380418996,-3.4461596834567,-18.746664064193,-10.202631759201,-25.841851306899,-5.6711231077447,-22.496868035214,,34.262052279973,,4.3519061532588,,1.0,,0.0,,0.0,,0.0
7.51,0,0.96645703624965,1.1460167246391,-0.00055566222636819,197.74935570652,0.00017489626140217,55.322938976805,0.0,0.0,0.0,0.0,4.1217599999285,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-10.887286467766,-26.058897677087,-3.4844927956101,-18.510730449854,-11.087824510478,-26.512193053437,-5.5033907653732,-22.527208970724,,34.799112959729,,4.4201226645699,,1.0,,1.0,,1.0,,2.0
7.52,0,1.0050806474753,1.0693580072252,-0.00029133787449876,213.33629276251,-9.3474663973443e-05,53.29797749955,0.0,0.0,0.0,0.0,4.1217599999285,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-11.562949273658,-16.023155400271,-3.6181329262672,-11.409919735508,-11.74339219785,-16.079674910038,-5.3984475613808,-13.662564078614,,21.105551454264,,2.6807903534552,,1.0,,1.0,,1.0,,2.0
7.53,0,1.0425588981242,1.0445995695589,-0.00074091835877611,185.23097372636,-2.2558591649088e-05,65.270824337295,0.0,0.0,0.0,0.0,4.1217599999285,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-11.946838130129,-9.7183413647024,-3.8807731928284,-7.0329492214549,-12.103954995204,-9.7523761779292,-5.3959141763497,-8.285346179695,,12.799911017289,,1.6258223839633,,1.0,,1.0,,1.0,,2.0
7.54,0,1.0768701197215,1.0494964875406,-0.00037324871517931,186.80767366033,0.00013954737182561,58.144756986042,0.0,0.0,0.0,0.0,4.1217599999285,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-11.99285851661,-5.8941523228124,-4.2547580490693,-4.3775324028678,-12.127264038975,-5.9145712786777,-5.4870421079145,-5.0238746667234,,7.7621905424032,,0.98593991125267,,0.0,,1.0,,1.0,,2.0
7.55,0,1.1058311519115,1.0418684409743,-0.00067016878005158,192.68573707671,-0.00021760558366708,56.642491917633,0.0,0.0,0.0,0.0,4.1217599999285,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-11.633599714011,-3.5743770650306,-4.7516977686659,-2.7660085648571,-11.744657749276,-3.5867184401584,-5.6942182508256,-3.0456830141848,,4.7065715923853,,0.597820518931,,0.0,,1.0,,1.0,,2.0
7.56,0,1.1286873073396,1.0368865221002,-0.00064912196571553,196.30679320963,0.00023437251972677,56.090171136728,0.0,0.0,0.0,0.0,4.1217599999285,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-10.872288017778,-2.1672841244406,-5.3509578292186,-1.7878552433112,-10.96265743606,-2.1746921337865,-6.0137815506226,-1.8458520257784,,2.8531614856226,,0.36240359812829,,0.0,,1.0,,1.0,,2.0
7.57,0,1.1447691722309,1.0316849038708,-0.00047475600597566,195.10611154099,-0.00018470713194993,52.55571121378,0.0,0.0,0.0,0.0,4.1217599999285,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-9.6893386597499,-1.3137235395404,-6.0199657328277,-1.194012691191,-9.7619890822644,-1.3181380943377,-6.4277518119837,-1.1181318157293,,1.7756540937951,,0.22554048758377,,0.0,,1.0,,1.0,,2.0
7.58,0,1.1526960901107,1.0269193064009,-0.00086573401351203,195.88739088738,8.0718727390277e-05,51.205719689833,0.0,0.0,0.0,0.0,4.1217599999285,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-8.1477621783447,-0.79583743834496,-6.7429994517023,-0.83329431036662,-8.2074842723392,-0.79849497513488,-6.9389791715337,-0.67677454103112,,1.1525130312055,,0.14639019610468,,0.0,,1.0,,1.0,,2.0
7.59,0,1.1521182315363,1.0227508726342,-0.00040524734359398,196.4812388818,4.3695019264497e-05,48.728117636586,0.0,0.0,0.0,0.0,4.1217599999285,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-6.3117910157892,-0.48166103867663,-7.4523072998239,-0.61406185865965,-6.3641825868021,-0.48319567219902,-7.4922184004518,-0.40911806328452,,0.78057031701724,,0.09914668093785,,0.0,,1.0,,1.0,,2.0
7.6,0,1.1430924769684,1.0189227945511,-0.00081007681424405,196.50162950097,-0.00015374002824379,47.458184961646,0.0,0.0,0.0,0.0,4.1217599999285,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-4.2844340449083,-0.29091889907722,-8.1364988856242,-0.48073216044408,-4.3352877551306,-0.29183786661494,-8.0878085136776,-0.24682901934013,,0.56198704255546,,0.071382614461141,,0.0,,1.0,,1.0,,2.0
7.61,0,1.1261525547256,1.0166592091542,-0.0005399943367798,197.34539076114,0.00021910215927162,45.679569692375,0.0,0.0,0.0,0.0,4.1217599999285,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-2.1977527123219,-0.17511147659792,-8.7291324930734,-0.39961703642366,-2.2532467128995,-0.17565514407127,-8.6624777018488,-0.148463230724,,0.43634673097035,,0.05542400110615,,0.0,,1.0,,1.0,,2.0
7.62,0,1.1021734021974,1.0156761102461,-0.0005433982242731,197.38041923477,-0.00021943455634574,44.193128700353,0.0,0.0,0.0,0.0,4.1217599999285,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-0.15083331288543,-0.10476124434789,-9.2203529664874,-0.35036298482198,-0.21560279185669,-0.1050694114663,-9.206184879995,-0.088881639847123,,0.36571596918297,,0.046452604871035,,0.0,,1.0,,1.0,,2.0
7.63,0,1.0726355853782,1.0149000210629,-0.00070738260026767,197.81993081164,0.00015932491491831,42.899422379883,0.0,0.0,0.0,0.0,4.1217599999285,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,1.7204642474065,-0.061932848389635,-9.5799500491924,-0.3203905461176,1.6414217952702,-0.062146491265351,-9.6808461626773,-0.052839082964649,,0.32633603272384,,0.041450633991095,,0.0,,1.0,,1.0,,2.0
7.64,0,1.0387547417172,1.0143461977951,-0.00032526420590021,197.96735392989,-5.78504954972e-05,41.23074989341,0.0,0.0,0.0,0.0,4.1217599999285,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,3.3571658035356,-0.035900571130892,-9.7985009201239,-0.30222244980908,3.2619511656726,-0.036006676225668,-10.066466182447,-0.031088865053212,,0.30435543171293,,0.038658696368385,,0.0,,1.0,,1.0,,2.0
7.65,0,1.0024943317025,1.0140878920552,-0.00068592485573553,198.11062041104,-5.5203984199599e-05,39.97105461892,0.0,0.0,0.0,0.0,4.1217599999285,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,4.6807340777867,-0.019958644974565,-9.889651116001,-0.2912915172456,4.5663806584358,-0.020055508108397,-10.363294916937,-0.018020791514813,,0.29197905794331,,0.037086670947289,,0.0,,1.0,,1.0,,2.0
7.66,0,0.96571229731283,1.0140192898954,-0.00032796272070312,198.37388758381,0.00014317710836028,38.499791324233,0.0,0.0,0.0,0.0,4.1217599999285,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.6774833985241,-0.010223665879166,-9.8470190780451,-0.28473772532738,5.5445750411634,-0.010295967657222,-10.549676966094,-0.010234229586237,,0.28492380974285,,0.036190525619932,,0.0,,1.0,,1.0,,2.0
7.67,0,0.92903048997997,1.0142032210169,-0.00045545113359329,198.43870613724,-0.00018291419571034,37.081354686909,0.0,0.0,0.0,0.0,4.1217599999285,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,6.3447754271289,-0.0042451598256259,-9.708449435072,-0.28100437532216,6.1926651179663,-0.0043030807064763,-10.652004936566,-0.005663638165878,,0.28103787968685,,0.035696941558369,,0.0,,1.0,,1.0,,2.0
7.68,0,0.89463105242122,1.0146331191867,-0.00046377658760954,198.6109012528,0.00016449652158889,35.745403100867,1.0,0.0,0.0,0.0,4.1233674999285,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,6.6970024361201,-0.00052124526139988,-9.4758295243235,-0.27894764771533,6.527196957693,-0.00061274001930941,-10.658060595451,-0.0030558354910562,,0.2789488063199,,0.035431591101078,,0.0,,1.0,,1.0,,2.0
7.69,0,0.86177199291535,1.0152685590591,-0.00022144612151137,198.75307061095,-9.456725511583e-05,34.271241660795,1.0,0.0,0.0,0.0,4.1333674999281,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,6.7817928141273,0.0017303168199838,-9.1847518226748,-0.27802201507487,6.5959553868159,0.0016643577558517,-10.597368701562,-0.0016501088260124,,0.27802768254569,,0.035314591565027,,0.0,,1.0,,1.0,,2.0
7.7,0,0.83094677495585,1.0162251514744,-0.00050479560432936,198.81748944668,3.077038723247e-07,32.86175622976,1.0,0.0,0.0,0.0,4.1433674999277,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,6.6245997178771,0.0031704508784435,-8.8484383079828,-0.27784310487583,6.4236253104646,0.0030637816056851,-10.473984824787,-0.00098082431858397,,0.27786112433709,,0.035293435631723,,0.0,,1.0,,1.0,,2.0
7.71,0,0.80385529873911,1.0173840273104,-0.00018324629463932,198.96608930805,8.8975615183731e-05,31.434272247074,1.0,0.0,0.0,0.0,4.1533674999273,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,6.2879910723699,0.0040138909945641,-8.4862410663598,-0.27810538907886,6.0751134972435,0.003906855435911,-10.304928667341,-0.00076536975175215,,0.27813410918077,,0.035328109690687,,0.0,,1.0,,1.0,,2.0
7.72,0,0.78155433593197,1.0186951597204,-0.00035956753103473,199.05014485459,-0.0001454223221484,29.883040588302,1.0,0.0,0.0,0.0,4.163367499927,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.805569313841,0.0045035294030517,-8.1160962784062,-0.27877705230641,5.5808756159275,0.0043901514267695,-10.106120235726,-0.00082803116702103,,0.27881305427024,,0.03541434811238,,0.0,,1.0,,1.0,,2.0
7.73,0,0.76422339777228,1.0202824255158,-0.00031711209494154,199.09564570802,0.00015034213503184,28.440215264895,1.0,0.0,0.0,0.0,4.1733674999266,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.2226816195445,0.004777578670313,-7.7411573075548,-0.27963504274836,4.9894052486982,0.0046271388654485,-9.8794215629131,-0.0010583711412766,,0.27967533133423,,0.035523873041882,,0.0,,1.0,,1.0,,2.0
7.74,0,0.75030585832392,1.0220027721713,-0.00016700245779595,199.23611295094,-0.00010581348600784,26.836074536624,1.0,0.0,0.0,0.0,4.1833674999262,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,4.5702587858151,0.0048162771016772,-7.3795097955072,-0.28069277615369,4.3288615622396,0.004688591928435,-9.6461510747034,-0.0013872725445877,,0.28073356565935,,0.035658288121092,,0.0,,1.0,,1.0,,2.0
7.75,0,0.7397548638256,1.0237962925285,-0.0004147227989603,199.20664214247,2.634126293438e-05,25.218737674368,1.0,0.0,0.0,0.0,4.1933674999258,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,3.8702126766187,0.0047832279000476,-7.0275877278711,-0.28187625315688,3.622333896936,0.0046164554811767,-9.4010828510693,-0.0017661993171013,,0.28191620403753,,0.035808504786252,,0.0,,1.0,,1.0,,2.0
7.76,0,0.73222236462236,1.0257516523629,-0.00012563206279894,199.31084417061,6.1047916652387e-05,23.645891679044,1.0,0.0,0.0,0.0,4.2033674999255,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,3.1496513510672,0.0045907119733377,-6.6967877809026,-0.28308503864983,2.897032419395,0.004434409999253,-9.1606520725829,-0.0021626932540975,,0.28312163519802,,0.03596161655089,,0.0,,1.0,,1.0,,2.0
7.77,0,0.7272650910676,1.0277076800568,-0.00033466348917476,199.32346692163,-0.00012557981184299,21.848175155204,1.0,0.0,0.0,0.0,4.2133674999251,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,2.4142687355746,0.0043193679277221,-6.3831984372404,-0.28438370683619,2.1566327877603,0.0041615319410317,-8.920653573799,-0.0025521965062718,,0.28441588601193,,0.036126010033069,,0.0,,1.0,,1.0,,2.0
7.78,0,0.72466076955998,1.029638434217,-0.00026127157592184,199.29052156562,0.00014761159307184,20.216727495437,1.0,0.0,0.0,0.0,4.2233674999247,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,1.6820710006846,0.0039866074285571,-6.0899236439031,-0.28561030014279,1.4219582241493,0.0038078735892982,-8.6870606819443,-0.0029135686808598,,0.28563748096088,,0.036281174893939,,0.0,,1.0,,1.0,,2.0
7.79,0,0.72408596687095,1.0315755049952,-0.00016552036705797,199.37987280859,-0.00011855460773964,18.386798325094,1.0,0.0,0.0,0.0,4.2333674999243,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,0.95251294548372,0.00352910840264,-5.8162981484792,-0.28682192963634,0.68901709256952,0.0033844465600292,-8.4618016698638,-0.0032315460772575,,0.28684309445366,,0.036434309818105,,0.0,,1.0,,1.0,,2.0
7.8,0,0.72542794070941,1.0333086981886,-0.0003951770894253,199.25237048044,4.7962980105763e-05,16.578187914592,1.0,0.0,0.0,0.0,4.2433674999239,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,0.23217674994626,0.003072437633981,-5.5581032561323,-0.28794462327706,-0.032902105442644,0.0029022151444829,-8.2400086404306,-0.0034908119889861,,0.28796045992199,,0.036576235632045,,0.0,,1.0,,1.0,,2.0
7.81,0,0.72856780838522,1.0349449015516,-0.00011316925968127,199.30946245289,3.8899042437953e-05,14.807311034013,1.0,0.0,0.0,0.0,4.2533674999236,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-0.47974981651617,0.0025114026466445,-5.3188532219599,-0.28890998012124,-0.74622155391132,0.0023704991070778,-8.0295726300361,-0.0036788476934508,,0.28892045040025,,0.036698171949089,,0.0,,1.0,,1.0,,2.0
7.82,0,0.7333565675671,1.0364081202561,-0.00035809774332434,199.23310397452,-0.00011438690635139,12.842823149631,1.0,0.0,0.0,0.0,4.2633674999232,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-1.1859148784367,0.0019364309640229,-5.0897860161331,-0.2897811938578,-1.4537824200497,0.0018036473513326,-7.8195951518245,-0.0037863221493014,,0.28978729669186,,0.036808277253919,,0.0,,1.0,,1.0,,2.0
7.83,0,0.73955469751934,1.0377544033401,-0.00024807690899482,199.14967123314,0.00015107705932586,11.096906019528,1.0,0.0,0.0,0.0,4.2733674999228,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-1.8856415870206,0.0013487245677112,-4.8765685402487,-0.29041192921139,-2.1531774816797,0.0012145655729123,-7.6187570749086,-0.0038036301090021,,0.29041475664633,,0.036887976123516,,0.0,,1.0,,1.0,,2.0
7.84,0,0.74737535426779,1.0388348894429,-0.00019774559187705,199.16976095101,-0.00013527981099295,9.1380421083656,1.0,0.0,0.0,0.0,4.2833674999224,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-2.5872513627381,0.00070875280627517,-4.6707441595542,-0.29088403745251,-2.855617993627,0.00061883162458766,-7.4180520268297,-0.0037261970410755,,0.29088475596205,,0.036947674617271,,0.0,,1.0,,1.0,,2.0
7.85,0,0.75674848779874,1.0396611595564,-0.00041407338894728,198.99007845617,7.2696475151226e-05,7.2846231036419,1.0,0.0,0.0,0.0,4.293367499922,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-3.2889178994601,0.00013830256216167,-4.475897162084,-0.29113086128174,-3.5560287006132,3.4050005197393e-05,-7.2203507619068,-0.0035512115412949,,0.29113079988549,,0.036978926687512,,0.0,,1.0,,1.0,,2.0
7.86,0,0.76759001384626,1.0402065998967,-0.00012682793978497,199.01849192139,1.8308787951059e-05,5.4708506717763,1.0,0.0,0.0,0.0,4.3033674999217,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-4.0002107746383,-0.00046086749445119,-4.2896875133296,-0.29112968480091,-4.2666130183662,-0.00052346316667674,-7.0252289118558,-0.0032782291264575,,0.29113011147069,,0.036978839246263,,0.0,,1.0,,1.0,,2.0
7.87,0,0.78017431990116,1.0405658818666,-0.00041472554445525,198.88931801622,-0.00010557777474029,3.5254864492884,1.0,0.0,0.0,0.0,4.3133674999213,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-4.7195466385271,-0.00098264434571937,-4.1093203159414,-0.29095904951812,-4.9842960060325,-0.0010351734771877,-6.8262887635521,-0.0029124596586388,,0.29096086572195,,0.036957341946296,,0.0,,1.0,,1.0,,2.0
7.88,0,0.79450253910334,1.0406661342008,-0.00026224945553801,198.80652534469,0.00015831945098063,1.8222932325548,1.0,0.0,0.0,0.0,4.3233674999209,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-5.4526621832966,-0.0014393474046646,-3.9421808216658,-0.29051314078409,-5.7145149287502,-0.0014841073503383,-6.6329617679445,-0.00246008643198,,0.2905169444104,,0.036900955835169,,0.0,,1.0,,1.0,,2.0
