time_s,FAULT_ACTIVE_REFERENCE,stage4_VIBR1_2,stage9_VIBR1_2,stage4_PIBR1_2,stage9_PIBR1_2,stage4_QIBR1_2,stage9_QIBR1_2,stage4_DFIG_LVRT_LOWV,stage9_DFIG_LVRT_LOWV,stage4_DFIG_LVRT_IMMTRIP,stage9_DFIG_LVRT_IMMTRIP,stage4_DFIG_LVRT_TIMER_S,stage9_DFIG_LVRT_TIMER_S,stage4_DFIG_LVRT_DURATION_EXCEEDED,stage9_DFIG_LVRT_DURATION_EXCEEDED,stage4_DFIG_LVRT_TRIP_REQUEST,stage9_DFIG_LVRT_TRIP_REQUEST,stage4_DFIG_LVRT_TRIP_LATCH,stage9_DFIG_LVRT_TRIP_LATCH,stage4_DFIG_LVRT_FINAL_BRK_CMD,stage9_DFIG_LVRT_FINAL_BRK_CMD,stage4_DFIG_LVRT_FINAL_CMD_BOOL,stage9_DFIG_LVRT_FINAL_CMD_BOOL,stage4_DFIG_LVRT_BRK_OPEN_BOOL,stage9_DFIG_LVRT_BRK_OPEN_BOOL,stage4_DFIG_LVRT_TRIP_CONFIRMED,stage9_DFIG_LVRT_TRIP_CONFIRMED,stage4_DFIG_LVRT_CASCADE_EVENT_VALID,stage9_DFIG_LVRT_CASCADE_EVENT_VALID,stage4_DFIG_LVRT_CASCADE_EVENT_CAUSE_CODE,stage9_DFIG_LVRT_CASCADE_EVENT_CAUSE_CODE,stage4_DFIG_LVRT_CASCADE_EVENT_BRK_OPEN,stage9_DFIG_LVRT_CASCADE_EVENT_BRK_OPEN,stage4_DFIG_LVRT_CASCADE_SOURCE_AVAILABLE,stage9_DFIG_LVRT_CASCADE_SOURCE_AVAILABLE,stage4_DFIG_LVRT_CASCADE_AVAILABLE,stage9_DFIG_LVRT_CASCADE_AVAILABLE,stage4_DFIG_LVRT_CASCADE_FIRST_EVENT_TIME_S,stage9_DFIG_LVRT_CASCADE_FIRST_EVENT_TIME_S,stage4_DFIG_LVRT_EXISTING_BRK_CMD,stage9_DFIG_LVRT_EXISTING_BRK_CMD,stage4_DFIG_LVRT_ORIGINAL_CMD_OPEN_BOOL,stage9_DFIG_LVRT_ORIGINAL_CMD_OPEN_BOOL,stage4_DFIG_LVRT_TALLOW_S,stage9_DFIG_LVRT_TALLOW_S,stage4_E_28_29_1_A_P,stage9_E_28_29_1_A_P,stage4_E_28_29_1_A_Q,stage9_E_28_29_1_A_Q,stage4_E_28_29_1_B_P,stage9_E_28_29_1_B_P,stage4_E_28_29_1_B_Q,stage9_E_28_29_1_B_Q,stage4_PAPER_OVL1_S_MAX_PU,stage9_PAPER_OVL1_S_MAX_PU,stage4_PAPER_OVL1_LOADING_INDEX_EQ,stage9_PAPER_OVL1_LOADING_INDEX_EQ,stage4_PAPER_OVL1_ABOVE_THRESHOLD,stage9_PAPER_OVL1_ABOVE_THRESHOLD,stage4_PAPER_OVL1_TIMER_OR_CURVE_STATE,stage9_PAPER_OVL1_TIMER_OR_CURVE_STATE,stage4_PAPER_OVL1_TRIP_REQUEST,stage9_PAPER_OVL1_TRIP_REQUEST,stage4_PAPER_OVL1_BRK_STATE,stage9_PAPER_OVL1_BRK_STATE
7.89,0,0.81061505143895,1.0405674565765,-0.00026052845220127,198.80760654851,-0.00015830459441507,-0.05914879733845,1.0,0.0,0.0,0.0,4.3333674999205,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-6.1998345026912,-0.0018510590183822,-3.7798636921953,-0.28991794765092,-6.4591430709408,-0.0018545360763129,-6.4334619547142,-0.0019320348444333,,0.28992423872495,,0.036825671392238,,0.0,,1.0,,1.0,,2.0
7.9,0,0.82852290556607,1.0401594433188,-0.00046912465953339,198.63827420505,0.00010132006576571,-1.7759371829187,1.0,0.0,0.0,0.0,4.3433674999202,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-6.9571054624936,-0.0021130562499918,-3.6358314799209,-0.28912886812821,-7.2113477477095,-0.0021318547141954,-6.2405391952992,-0.0013429533461686,,0.28913699239538,,0.036725676735823,,0.0,,1.0,,1.0,,2.0
7.91,0,0.84841553133447,1.0396323756954,-0.00017078472873213,198.68947410626,-6.2277345255042e-06,-3.4569087933791,1.0,0.0,0.0,0.0,4.3533674999198,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-7.7268066638804,-0.0023249764375179,-3.5039741513894,-0.28817987230528,-7.9762804663413,-0.0023045884415861,-6.0470458554368,-0.00070828833164676,,0.28818976481284,,0.036605361539544,,0.0,,1.0,,1.0,,2.0
7.92,0,0.87044270823368,1.0389816378147,-0.00051765376288579,198.57581489996,-9.5404834028467e-05,-5.2044739095494,1.0,0.0,0.0,0.0,4.3633674999194,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-8.4931015927027,-0.0023829973980258,-3.3948931815094,-0.28716468990514,-8.7354433146443,-0.0023643931173376,-5.8595177596038,-4.8214786783434e-05,,0.28717511381546,,0.036476482338648,,0.0,,1.0,,1.0,,2.0
7.93,0,0.89351923483731,1.0381924272979,-0.00030785450281431,198.54683455029,0.00016976908902953,-6.7153145326346,1.0,0.0,0.0,0.0,4.373367499919,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-9.2534496219241,-0.0023281447857049,-3.3166055619273,-0.28602005831901,-9.4873954005206,-0.0023059897933899,-5.6863497583054,0.00061671846528657,,0.28603009111497,,0.036331043551293,,0.0,,1.0,,1.0,,2.0
7.94,0,0.91673893099671,1.0373692920216,-0.00037089373942346,198.57562344927,-0.00018748512046664,-8.3857155332442,0.0,0.0,0.0,0.0,4.3761199999189,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-9.9797890064629,-0.0021765859881399,-3.271159162002,-0.28489620039338,-10.203992937146,-0.0021284576286532,-5.5246430629741,0.0012653522558938,,0.28490511484908,,0.036188151027115,,0.0,,1.0,,1.0,,2.0
7.95,0,0.94055655827963,1.0364601224231,-0.0005589430875684,198.46479951652,0.00014185682859699,-9.8637736431094,0.0,0.0,0.0,0.0,4.3761199999189,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-10.654332998256,-0.0018579989855701,-3.2797624580952,-0.28375452791644,-10.866015777383,-0.0018354419449035,-5.396226031041,0.0018743388274268,,0.28376114196716,,0.036042845585886,,0.0,,1.0,,1.0,,2.0
7.96,0,0.96529466553508,1.0355234503641,-0.00025192722237261,198.56773341238,-4.6314555943566e-05,-11.327087374521,0.0,0.0,0.0,0.0,4.3761199999189,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-11.248662085911,-0.0014833669082357,-3.334786361375,-0.2826584040852,-11.447267334566,-0.0014334661242955,-5.2917455264869,0.0024232185028829,,0.28266284383818,,0.035903341672151,,0.0,,1.0,,1.0,,2.0
7.97,0,0.99098990745122,1.0346578762503,-0.00066592623436561,198.50065514847,-7.0591644238643e-05,-12.828534840807,0.0,0.0,0.0,0.0,4.3761199999189,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-11.721813143343,-0.00096674868398631,-3.4613988851158,-0.28168677655636,-11.904310021283,-0.00093491536871517,-5.2362005557584,0.0028915747043452,,0.28168889967378,,0.035779632982218,,0.0,,1.0,,1.0,,2.0
7.98,0,1.0165959897028,1.0337675010781,-0.00036831961919042,198.53459613803,0.00016839946385322,-14.113301303443,0.0,0.0,0.0,0.0,4.3761199999189,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-12.047883287717,-0.00038247367683865,-3.6560856565953,-0.28078382006709,-12.213714978829,-0.00035497233236139,-5.2290057875959,0.0032607685580795,,0.28078447199122,,0.035664754154623,,0.0,,1.0,,1.0,,2.0
7.99,0,1.0418676914768,1.0329212717181,-0.00054005367922672,198.60257380865,-0.00021610537323111,-15.563307851066,0.0,0.0,0.0,0.0,4.3761199999189,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-12.170245901747,0.00025056221320115,-3.9289856047423,-0.28008519262217,-12.317716297152,0.00028819462380561,-5.2815366911404,0.0035169772717852,,0.28008564308788,,0.035575990125555,,0.0,,1.0,,1.0,,2.0
8.0,0,1.0657782297982,1.0321482619715,-0.00064717762914597,198.54618157288,0.00019777988809881,-16.806699410328,0.0,0.0,0.0,0.0,4.3761199999189,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-12.067215627459,0.00096747016087161,-4.2883848260993,-0.27952773068051,-12.195799444517,0.00097128020975742,-5.4095451811616,0.0036477110013714,,0.27952960181556,,0.035505362732464,,0.0,,1.0,,1.0,,2.0
8.01,0,1.0872777690612,1.0314813390517,-0.00037362207834723,198.68428150752,-0.00011597212225833,-18.080532683709,0.0,0.0,0.0,0.0,4.3761199999189,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-11.69411989183,0.0016488301062625,-4.7178136036876,-0.27916351891657,-11.804324945914,0.0016716889112924,-5.6019497765356,0.0036459814656479,,0.27916853913496,,0.035459501180197,,0.0,,1.0,,1.0,,2.0
8.02,0,1.1056872281436,1.0308994433007,-0.00081656216705808,198.64114516214,-2.07563654893e-06,-19.381314963862,0.0,0.0,0.0,0.0,4.3761199999189,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-11.036402929626,0.0023679460448384,-5.2304026018222,-0.27902394969202,-11.128637870188,0.0023630215186976,-5.882346967951,0.003509858516091,,0.27903401427426,,0.035442414066902,,0.0,,1.0,,1.0,,2.0
8.03,0,1.1197712221346,1.0304290154368,-0.00040548824225579,198.71457744941,0.00012175806365755,-20.485507195334,0.0,0.0,0.0,0.0,4.3761199999189,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-10.093687140134,0.0030287115645576,-5.7895640310041,-0.27903296657547,-10.17062817009,0.0030185520170763,-6.2237919691534,0.0032405863307916,,0.2790493314718,,0.035444359630632,,0.0,,1.0,,1.0,,2.0
8.04,0,1.1291218458774,1.029941065053,-0.00072057620496969,198.78353336882,-0.00020781681996914,-21.763405727443,0.0,0.0,0.0,0.0,4.3761199999189,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-8.8687263848632,0.003621067198772,-6.3955662394655,-0.27928373966688,-8.9324571175627,0.0036140563870733,-6.6373708691424,0.0028467593760905,,0.27930707236767,,0.035477097429918,,0.0,,1.0,,1.0,,2.0
8.05,0,1.1331355174098,1.0294888041346,-0.00063406454638558,198.75091904887,0.00023242188965353,-22.839099982525,0.0,0.0,0.0,0.0,4.3761199999189,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-7.4172887438851,0.0041627518682132,-7.011768215243,-0.27967127186486,-7.4720287548734,0.0041230737088965,-7.0968485213529,0.0023409266828838,,0.27970197890571,,0.035527257769959,,0.0,,1.0,,1.0,,2.0
8.06,0,1.1314612586171,1.0291225642987,-0.00048739114768375,198.88859534537,-0.00019131620041409,-23.970106526345,0.0,0.0,0.0,0.0,4.3761199999189,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-5.7719976490102,0.0045453845140049,-7.6143870218355,-0.28022172811907,-5.8211871969726,0.0045250057060127,-7.5860093654106,0.0017401477432843,,0.28025830479678,,0.035597921314827,,0.0,,1.0,,1.0,,2.0
8.07,0,1.1240756585509,1.0288390531433,-0.00081975476161129,198.84060772153,9.6568328434537e-05,-25.111716809867,0.0,0.0,0.0,0.0,4.3761199999189,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-4.0229582638277,0.0048492352462046,-8.1846094048934,-0.28091402699818,-4.0713257597941,0.0048012677725544,-8.0924402407706,0.0010677800384858,,0.28095549915044,,0.035686477726245,,0.0,,1.0,,1.0,,2.0
8.08,0,1.1115617609842,1.0285229672909,-0.00037372507338479,198.91614468862,2.4349024540828e-05,-26.085469641454,0.0,0.0,0.0,0.0,4.3761199999189,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-2.2332270854538,0.0049828466510199,-8.6826954809113,-0.28165096415679,-2.2844474532658,0.0049365195433902,-8.577444095128,0.00034902376133126,,0.28169464217251,,0.035780362384396,,0.0,,1.0,,1.0,,2.0
8.09,0,1.0941054797447,1.0282222888232,-0.00075752309996332,198.96740243984,-0.00013333842913664,-27.218913156347,0.0,0.0,0.0,0.0,4.3761199999189,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-0.48573339871184,0.0049663276021088,-9.1107859138771,-0.28249018294069,-0.54374850581375,0.0049241060800239,-9.0429731733615,-0.00038692055347193,,0.28253343856397,,0.035886904839807,,0.0,,1.0,,1.0,,2.0
8.1,0,1.072879337899,1.0279048638637,-0.00047911112413154,198.92218459568,0.00020092397448938,-28.151125985661,0.0,0.0,0.0,0.0,4.3761199999189,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,1.1451802037779,0.0048258722211121,-9.435494994312,-0.28329560427484,1.0774368832613,0.004759597893064,-9.4495267207638,-0.0011083515564172,,0.28333627553161,,0.035988879791891,,0.0,,1.0,,1.0,,2.0
8.11,0,1.0489244841124,1.0276077802669,-0.0005004785642192,199.04442135857,-0.0002083830558955,-29.149993791389,0.0,0.0,0.0,0.0,4.3761199999189,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,2.6162427476324,0.0044890106585868,-9.6690380384203,-0.2840856478997,2.5367325062695,0.0044474918028777,-9.8034310031711,-0.0017847333531297,,0.28412076426914,,0.036088524183771,,0.0,,1.0,,1.0,,2.0
8.12,0,1.023022838024,1.0273041022719,-0.00064576637597439,198.97187135685,0.00015406973122084,-30.140040519035,0.0,0.0,0.0,0.0,4.3761199999189,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,3.8700753217852,0.0040628611704619,-9.802837670631,-0.28481369977127,3.7768725867374,0.003999081294823,-10.085916718086,-0.0023843942405598,,0.28484233282945,,0.036180176564426,,0.0,,1.0,,1.0,,2.0
8.13,0,0.99638464389232,1.0268959570181,-0.0002942263117308,199.03631967223,-5.8399046598917e-05,-30.973737668032,0.0,0.0,0.0,0.0,4.3761199999189,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,4.9059635971435,0.0034822094099919,-9.8463369260127,-0.28538943160511,4.7992301125993,0.0034300647640009,-10.297666586095,-0.0028786559552027,,0.28541041827717,,0.036252333787682,,0.0,,1.0,,1.0,,2.0
8.14,0,0.96973664370259,1.0263878395183,-0.00064718541613516,199.05898908358,-5.0150668828931e-05,-31.956633095141,0.0,0.0,0.0,0.0,4.3761199999189,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.7043429871423,0.0028105690669908,-9.8172972711841,-0.28586949939506,5.5831598259916,0.0027655568657878,-10.446965777407,-0.0032433637375146,,0.28588314601219,,0.0363123788405,,0.0,,1.0,,1.0,,2.0
8.15,0,0.94396496593427,1.0258590371944,-0.0003076607019028,199.007002458,0.00013896844972085,-32.72607842866,0.0,0.0,0.0,0.0,4.3761199999189,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,6.2868879980121,0.0020936122850522,-9.7182495320796,-0.28613190942334,6.1527744561587,0.0020337558469584,-10.527422052948,-0.0034576387252123,,0.2861394539876,,0.036344934632728,,0.0,,1.0,,1.0,,2.0
8.16,0,0.9198319934399,1.025320369589,-0.00044668547636925,199.10719813227,-0.00018064328429799,-33.565234505348,0.0,0.0,0.0,0.0,4.3761199999189,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,6.6733116493497,0.0012983349445325,-9.5791368874993,-0.28622267507354,6.5265131600366,0.0012679479787637,-10.563477598326,-0.0035087558935824,,0.28622565455561,,0.036355883678607,,0.0,,1.0,,1.0,,2.0
8.17,0,0.89734242195146,1.0246698063112,-0.00046086879661629,199.02156931419,0.00016644202862426,-34.36925448254,1.0,0.0,0.0,0.0,4.3772974999189,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,6.8866552656558,0.00055400760229152,-9.4012538710232,-0.28611391000944,6.7287534143982,0.0005054309466002,-10.549227114964,-0.0033909472249217,,0.286114542604,,0.03634177043221,,0.0,,1.0,,1.0,,2.0
8.18,0,0.87663821810527,1.0240325231292,-0.00023213227611582,199.08246088024,-0.00010179933342822,-35.022765212357,1.0,0.0,0.0,0.0,4.3872974999185,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,6.9687478429989,-0.00018698069308967,-9.2090886736192,-0.28576562463873,6.8013360671521,-0.00021696673088733,-10.507524910679,-0.003105700577124,,0.28576590578794,,0.036297487191595,,0.0,,1.0,,1.0,,2.0
8.19,0,0.85740198039324,1.0232621003593,-0.00053064307901919,199.08522039423,8.0951033232073e-06,-35.81683908504,1.0,0.0,0.0,0.0,4.3972974999181,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,6.9376036869328,-0.00083841381583263,-9.0102465974022,-0.28526744891407,6.761433878808,-0.00086151909231355,-10.441861181503,-0.0026649518178998,,0.28526899723056,,0.036234370732872,,0.0,,1.0,,1.0,,2.0
8.2,0,0.84061070337235,1.0224539737226,-0.0001986372410858,199.03523249974,8.3602432374867e-05,-36.385131845138,1.0,0.0,0.0,0.0,4.4072974999177,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,6.8373512516514,-0.0013609037225445,-8.8141264332827,-0.2845462770125,6.6549070630031,-0.0013936133094648,-10.361375047931,-0.0020876408570862,,0.28454990199722,,0.036143032509897,,0.0,,1.0,,1.0,,2.0
8.21,0,0.82752998357842,1.021588189285,-0.00041186489833558,199.13057385017,-0.00014772862933505,-37.036567145376,1.0,0.0,0.0,0.0,4.4172974999174,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,6.6885518310957,-0.0017796695659217,-8.6338989694474,-0.28370219007412,6.5000543702673,-0.0017834802141693,-10.279247368378,-0.0014009238068232,,0.28370825217752,,0.036036127617005,,0.0,,1.0,,1.0,,2.0
8.22,0,0.81739894544423,1.0207550194923,-0.00033965965547164,199.04351742867,0.00016463933673019,-37.615426586331,1.0,0.0,0.0,0.0,4.427297499917,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,6.5169590813167,-0.0019851859111042,-8.4664340838941,-0.2827451111907,6.32464222876,-0.002007470371776,-10.191604200773,-0.00064005175868365,,0.28275256435846,,0.035914737816232,,0.0,,1.0,,1.0,,2.0
8.23,0,0.80934480904157,1.0199148860184,-0.00021939488027573,199.11328589501,-0.00012986544789317,-38.069473445854,1.0,0.0,0.0,0.0,4.4372974999166,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,6.344225197215,-0.0020479230207108,-8.3262720858345,-0.28169078122446,6.1488600414854,-0.002050123426452,-10.115602729866,0.00015609397375872,,0.28169876412015,,0.035780885947,,0.0,,1.0,,1.0,,2.0
8.24,0,0.80309076128481,1.0190169569095,-0.00046591893139239,199.10791270545,5.6597457568339e-05,-38.656928373824,1.0,0.0,0.0,0.0,4.4472974999162,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,6.1767920962063,-0.0019051318972099,-8.2087322246021,-0.28065771884094,5.9793696202748,-0.001905929090073,-10.045251763828,0.00094396714569289,,0.28066471753436,,0.035649543152275,,0.0,,1.0,,1.0,,2.0
8.25,0,0.798628960395,1.0180915001377,-0.00015090741533765,199.07639206399,3.3799074386426e-05,-39.011538238603,1.0,0.0,0.0,0.0,4.4572974999158,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,6.0366541198005,-0.0015701586244789,-8.1201449475246,-0.27960717085367,5.8389647056966,-0.0015795127565547,-9.9895143259502,0.0016787419975785,,0.27961206272387,,0.035515836773288,,0.0,,1.0,,1.0,,2.0
8.26,0,0.79595419210247,1.0172124835485,-0.00042310094147505,199.17461420446,-0.0001131918081389,-39.465840934124,1.0,0.0,0.0,0.0,4.4672974999155,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.921631527063,-0.0010997300088544,-8.0623375583754,-0.27866505311215,5.7236328955151,-0.0010857122078549,-9.9501279777201,0.0023183657093164,,0.27866769677355,,0.035395885056544,,0.0,,1.0,,1.0,,2.0
8.27,0,0.79485531754421,1.0160911303958,-0.00026830853005469,199.19218386059,0.00015710418973911,-39.931104996543,1.0,0.0,0.0,0.0,4.4772974999151,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.8434803006992,-0.0004585055853777,-8.030771975901,-0.27780394930147,5.6472354456115,-0.00045120102053141,-9.9228979550511,0.0028230151988027,,0.27780478288499,,0.035286279238695,,0.0,,1.0,,1.0,,2.0
8.28,0,0.79545401375339,1.015029869631,-0.00025545666666015,199.94491848621,-0.00015416711366455,-40.582740687985,1.0,0.0,0.0,0.0,4.4872974999147,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.8035248828397,0.00028571851033986,-8.0334185548688,-0.27701008213479,5.6092292225658,0.00029154384076794,-9.9175570889754,0.0031603346361713,,0.27701053984388,,0.035185395872178,,0.0,,1.0,,1.0,,2.0
8.29,0,0.79797743382639,1.0160873871633,-0.00043442251479071,199.92346359087,0.00010400299402753,-40.837450712659,1.0,0.0,0.0,0.0,4.4972974999143,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.797019228262,0.0011213362628617,-8.0615414592808,-0.27663573455143,5.6058326186301,0.0011005163752065,-9.9236035483387,0.003307839633127,,0.27663811841981,,0.035138091552116,,0.0,,1.0,,1.0,,2.0
8.3,0,0.80246529685087,1.0179293501058,-0.00014874541799075,199.66209727062,-2.1668253371904e-05,-41.166720187658,1.0,0.0,0.0,0.0,4.5072974999139,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.8306736604407,0.001962670166202,-8.1204093963987,-0.27654244175929,5.6439545544163,0.0019250738215645,-9.948211746459,0.0032510599001612,,0.27654936503726,,0.035126818252184,,0.0,,1.0,,1.0,,2.0
8.31,0,0.80898580568934,1.0193435442582,-0.00046795779998686,199.61728419814,-6.7801091501543e-05,-41.812859970542,1.0,0.0,0.0,0.0,4.5172974999136,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.8889397127044,0.00273785231508,-8.2073361259592,-0.2767427140863,5.706809410455,0.0027142122341249,-9.9872212341464,0.0029899326648718,,0.27675612151913,,0.035153080100083,,0.0,,1.0,,1.0,,2.0
8.32,0,0.81803265306275,1.0206694978044,-0.00022892082098735,199.53023463233,0.00013969011538955,-42.341524146678,1.0,0.0,0.0,0.0,4.5272974999132,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.9726693993899,0.0034632175897854,-8.3170987445176,-0.27714416224985,5.7971249621414,0.0034149343950363,-10.035256051859,0.002537587807209,,0.27716552394577,,0.035205081682623,,0.0,,1.0,,1.0,,2.0
8.33,0,0.82953761875385,1.021692917335,-0.00033854048587523,199.57876337801,-0.00017108140822329,-42.847278435858,1.0,0.0,0.0,0.0,4.5372974999128,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,6.0682121890485,0.0040095143796327,-8.4554840966591,-0.27770503247168,5.8994720468291,0.0039802629518789,-10.098537812619,0.0019195947248871,,0.27773366251765,,0.035277245653617,,0.0,,1.0,,1.0,,2.0
8.34,0,0.84395552346975,1.0225253295812,-0.00042971289345184,199.51852889196,0.00015131267867927,-43.493571314599,1.0,0.0,0.0,0.0,4.5472974999124,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,6.1584298080656,0.0044100892228083,-8.6104045334166,-0.27842218479594,5.997802979206,0.0043708981826367,-10.163028405638,0.0011751832299006,,0.27845675068186,,0.035369091051709,,0.0,,1.0,,1.0,,2.0
8.35,0,0.86135205570066,1.0232594464841,-0.00020096397865817,199.47278961623,-8.5347425030264e-05,-43.938305560481,1.0,0.0,0.0,0.0,4.5572974999121,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,6.2359033067953,0.0045967416229946,-8.7854372447806,-0.27917785555425,6.0846269800864,0.0045562239857243,-10.23373677857,0.00035241124613424,,0.27921529877045,,0.035465440507584,,0.0,,1.0,,1.0,,2.0
8.36,0,0.88167319671384,1.023609378954,-0.00055707540482064,199.46419832089,-1.1167717724856e-05,-44.552780382887,1.0,0.0,0.0,0.0,4.5672974999117,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,6.2685295171146,0.0045429126660169,-8.9739236030005,-0.27996068069404,6.1268150276586,0.0045214990182075,-10.303009706581,-0.00049347243874672,,0.27999718651976,,0.035564754526475,,0.0,,1.0,,1.0,,2.0
8.37,0,0.90476067616081,1.0236628166768,-0.00024133854257713,199.33936516293,0.00010930445019067,-45.10926132602,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,6.2426216658771,0.0043062905233425,-9.165326809816,-0.28066234254207,6.1120515622316,0.0042651277651345,-10.361252851445,-0.0013028236600251,,0.28069502271166,,0.035653392463067,,0.0,,1.0,,1.0,,2.0
8.38,0,0.92973974037706,1.0240601340847,-0.00048829612986639,199.34822356425,-0.00017829355130382,-45.690467776926,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,6.128413099026,0.0038319320201947,-9.3628150341027,-0.28128767505989,6.008937299871,0.0038022120394207,-10.413777468908,-0.0020183536835111,,0.28131348361541,,0.035731948288928,,0.0,,1.0,,1.0,,2.0
8.39,0,0.95717898453956,1.0252438893056,-0.0004754038505313,199.33860816734,0.00019551204330937,-46.449727989145,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.8959227850845,0.0032131700204438,-9.5463811893167,-0.28186721692484,5.7879833554066,0.0031651131597837,-10.441699803042,-0.0025870476929644,,0.2818852852781,,0.03580457753933,,0.0,,1.0,,1.0,,2.0
8.4,0,0.98567281338172,1.0264431136288,-0.00032665699141998,199.51986455738,-0.00014900736745077,-47.071439827345,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.5307512987476,0.0024474028283902,-9.7150482229696,-0.28224033441465,5.4345613317143,0.0023964606871308,-10.448862743203,-0.0029646690018147,,0.28225079335453,,0.035851003738025,,0.0,,1.0,,1.0,,2.0
8.41,0,1.0138697950373,1.0276600710507,-0.00069615160183811,199.66295463219,5.0564301153709e-05,-47.869230770978,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,4.9963244830233,0.0015938774478535,-9.858334789907,-0.28245098934592,4.9107924138795,0.0015521405157224,-10.42879187546,-0.0031213131641668,,0.28245546398946,,0.035877000645282,,0.0,,1.0,,1.0,,2.0
8.42,0,1.0423311770085,1.0289542148633,-0.00031831685499576,199.60479662853,7.0076101112622e-05,-48.582212747357,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,4.288909733803,0.00075709616684442,-9.9590503489184,-0.28240973216073,4.2136076966904,0.00069482643206519,-10.369557490303,-0.0030415194867864,,0.28241080190757,,0.035871327745497,,0.0,,1.0,,1.0,,2.0
8.43,0,1.0702074121023,1.0302572129401,-0.00068386661628511,199.71097404274,-0.00017494563263305,-49.379676567145,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,3.3986079357068,-6.9061461688379e-05,-10.021323888306,-0.28214356020397,3.3318502909829,-0.00011018984268103,-10.282266141911,-0.0027280369188621,,0.28214377178389,,0.035837410044688,,0.0,,1.0,,1.0,,2.0
8.44,0,1.0969443105243,1.0315688511896,-0.00056258402085861,199.65356881801,0.0002243917191017,-50.282232475942,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,2.3233275361892,-0.00074298277369453,-10.024137128427,-0.28168336397101,2.2631190006339,-0.00079873565664497,-10.151492865139,-0.0022028544097145,,0.28168461944567,,0.035779089315105,,0.0,,1.0,,1.0,,2.0
8.45,0,1.1214616509995,1.0329380626624,-0.00048985741559721,199.66634894883,-0.00019854851298817,-50.996057140792,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,1.0929015951022,-0.0012674500814898,-9.9710529514403,-0.28101063717365,1.037428426726,-0.0013148235069098,-9.9874549532556,-0.001504220674041,,0.28101386278087,,0.035693890972839,,0.0,,1.0,,1.0,,2.0
8.46,0,1.1428296649785,1.0337865982861,-0.00083628184749835,199.55167528357,0.0001033851776975,-51.786150228005,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-0.27947798716282,-0.0015879231916063,-9.8615898008173,-0.28020078140198,-0.3330428169917,-0.0016145580440888,-9.7950914960789,-0.00068680710400193,,0.28020575438291,,0.035591246452866,,0.0,,1.0,,1.0,,2.0
8.47,0,1.1609023883274,1.0333583715031,-0.00041390555191955,199.22412834801,3.2006175459804e-05,-52.456392766796,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-1.7443493062122,-0.0016451268552169,-9.687038190061,-0.27918188313431,-1.7983412338506,-0.0016709178969067,-9.568706850579,0.00018315280705852,,0.27918724298778,,0.035461876910976,,0.0,,1.0,,1.0,,2.0
8.48,0,1.1749423738653,1.0323473074938,-0.00084119744974895,199.18725809561,-0.00015846735991091,-53.212511549544,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-3.2566326990683,-0.0014836867018295,-9.4681253975825,-0.27808737189422,-3.313244886857,-0.0014764608755815,-9.3314805131091,0.0010344646163772,,0.27809190250565,,0.03532274867239,,0.0,,1.0,,1.0,,2.0
8.49,0,1.1849294704151,1.031341005336,-0.00061750675500027,199.08116157712,0.00023168121544201,-53.929882875367,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-4.7752326182054,-0.0010427893571348,-9.1985929783535,-0.27702408259135,-4.8370117665887,-0.0010457148223311,-9.0763239351434,0.0017945805855855,,0.2770265470972,,0.03518742908559,,0.0,,1.0,,1.0,,2.0
8.5,0,1.1910871965368,1.0304547102476,-0.00060243382145747,199.09437851517,-0.00022593258064686,-54.470533164834,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-6.2374751153101,-0.00042328670356495,-8.8951611332105,-0.27604716721038,-6.3057358103137,-0.00041306214906161,-8.8169555041694,0.0023977415208908,,0.27604793377115,,0.035063127326883,,0.0,,1.0,,1.0,,2.0
8.51,0,1.1934972028517,1.0296394092676,-0.00088181909243956,199.0864440728,0.00014093824858884,-55.157974375181,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-7.6153261226567,0.00035277979747494,-8.5727221251393,-0.27529499618994,-7.6914854317876,0.0003685549580998,-8.5646759470542,0.002790927479961,,0.27529555840356,,0.03496756191927,,0.0,,1.0,,1.0,,2.0
8.52,0,1.1928186832415,1.0288537612262,-0.00044894225669575,199.00069332205,-8.8577960775933e-06,-55.656598782418,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-8.8664184020891,0.0012270039033561,-8.2302646672391,-0.27474089591134,-8.9514399256372,0.0012308451245003,-8.3116591124304,0.0029372794842469,,0.2747438239593,,0.034897481571972,,0.0,,1.0,,1.0,,2.0
8.53,0,1.1895416806438,1.0280787057392,-0.00088732866423052,199.07532793934,-0.00012520205877616,-56.216103190459,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-9.9673633976087,0.0020746651405838,-7.8950629565102,-0.27446096055117,-10.060983016184,0.0020987935762304,-8.0792648998726,0.0028222874273329,,0.27446889573961,,0.034862560668776,,0.0,,1.0,,1.0,,2.0
8.54,0,1.1840116620849,1.0273550401126,-0.00058085218234697,198.97907774878,0.00021616234643635,-56.745934267769,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-10.914805717525,0.0028919275286162,-7.5635149059935,-0.27442631915353,-11.017404422051,0.0028934030446005,-7.8574048896725,0.002454722049915,,0.27444152615728,,0.03485908423214,,0.0,,1.0,,1.0,,2.0
8.55,0,1.1770976923811,1.0266738111959,-0.00063317417430374,199.01715394814,-0.00023211064423712,-57.146536448409,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-11.693165411699,0.0035242514777203,-7.2497720950254,-0.27460198318685,-11.803750233659,0.0035417285217456,-7.6531012878314,0.001865826206388,,0.27462445837263,,0.034882319963238,,0.0,,1.0,,1.0,,2.0
8.56,0,1.1693055063013,1.0260003652089,-0.00082173731197641,199.0027219408,0.00017135465090298,-57.681882201015,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-12.321507234075,0.0039676618315847,-6.9647307163846,-0.27497462793055,-12.439193525361,0.0039838280568886,-7.4730402371701,0.0011091248398917,,0.2750030460056,,0.034930407504404,,0.0,,1.0,,1.0,,2.0
8.57,0,1.1610478824903,1.0253745045066,-0.00042786731826618,198.94171559012,-5.4857842985861e-05,-58.012334951009,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-12.804008997255,0.0041688947635649,-6.7016273179772,-0.27540673401673,-12.928043760202,0.0041758793145819,-7.3047709150153,0.00025419792126888,,0.2754380372787,,0.034985659337615,,0.0,,1.0,,1.0,,2.0
8.58,0,1.152933958809,1.024719413749,-0.00086192401599923,199.01641046875,-7.8521449836746e-05,-58.439397129373,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-13.156187641015,0.004074983380673,-6.4797149831004,-0.27588178904918,-13.284635729029,0.0040994152402818,-7.1646214774092,-0.00061926787746965,,0.27591167974981,,0.035045820578618,,0.0,,1.0,,1.0,,2.0
8.59,0,1.1450048142177,1.0240272897045,-0.00049870490797691,198.91515562731,0.00018308738310914,-58.800263582193,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-13.4020172759,0.0037543066746255,-6.2881873078073,-0.27628236410428,-13.534170264794,0.003760096326753,-7.0395439685115,-0.0014274255009716,,0.27630768843891,,0.035096120911964,,0.0,,1.0,,1.0,,2.0
8.6,0,1.1378862283475,1.0233153777129,-0.00064358431939615,198.97494165737,-0.00022759258586628,-59.059822289986,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-13.545790721957,0.003167593372731,-6.1354042187321,-0.27652280379759,-13.679767806109,0.0031887671214025,-6.9353338849325,-0.0020924195139227,,0.27654087955579,,0.03512574044112,,0.0,,1.0,,1.0,,2.0
8.61,0,1.1317680406814,1.0226871549968,-0.00073272093677835,198.94704851525,0.00019833546917827,-59.443656028167,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-13.614143246784,0.0024249982117608,-6.0241945739542,-0.2765826172853,-13.748618782056,0.0024410269163729,-6.8553517620385,-0.0025491264091162,,0.27659329212141,,0.035132397793837,,0.0,,1.0,,1.0,,2.0
8.62,0,1.1266694879898,1.0219643286066,-0.0004155139540728,198.91088786395,-0.0001052999216126,-59.610906783217,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-13.609444062918,0.0015773848058187,-5.9452290589798,-0.27634989045863,-13.743329301925,0.0015888676562084,-6.7887505258269,-0.0027512663057436,,0.27635456174491,,0.035102074677581,,0.0,,1.0,,1.0,,2.0
8.63,0,1.122859789205,1.0212728654897,-0.00083617866999464,198.98247863571,-1.9194208945312e-05,-59.898600774259,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-13.542203065078,0.0006907947238441,-5.9130301745939,-0.27587203319715,-13.673586161765,0.00071682548622438,-6.7511655877771,-0.0026784145100843,,0.27587323047332,,0.035040936818544,,0.0,,1.0,,1.0,,2.0
8.64,0,1.1203711581836,1.0205660345339,-0.00042908448548172,198.88812864623,0.00013740198021645,-60.093132759704,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-13.421147651172,-9.5215036716104e-05,-5.9131281973555,-0.27511274045859,-13.549463191106,-8.7556533708461e-05,-6.7287072605203,-0.0023369896244498,,0.27511317815885,,0.034944396298522,,0.0,,1.0,,1.0,,2.0
8.65,0,1.1191920435501,1.0198461865629,-0.00068415919932576,198.96847155561,-0.00021236173590622,-60.222299623291,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-13.23699079669,-0.00076646193984377,-5.9556181982342,-0.27411888575057,-13.360508227733,-0.00074295783403591,-6.7319040693575,-0.0017604392556779,,0.27412050788488,,0.034818309050795,,0.0,,1.0,,1.0,,2.0
8.66,0,1.1192025684514,1.0191778334632,-0.00065447099306337,198.93396390123,0.00022068114067561,-60.444852115737,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-13.00008454601,-0.0011947685000162,-6.0373531574008,-0.27298345067159,-13.118106122208,-0.0011817864695992,-6.7600742276579,-0.0010077782681342,,0.27298666476649,,0.03467429027447,,0.0,,1.0,,1.0,,2.0
8.67,0,1.1204394413684,1.0184881593977,-0.00044998194379625,198.92336236523,-0.00016259879583475,-60.47350333401,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-12.693691515905,-0.0013683860305002,-6.1528671610724,-0.27172979776027,-12.805322544066,-0.0013582588842588,-6.8081342248963,-0.00015613204289436,,0.27173385777251,,0.034515160914052,,0.0,,1.0,,1.0,,2.0
8.68,0,1.122571173356,1.017815669425,-0.00083086053339962,198.99287880559,5.4794050194564e-05,-60.637126498435,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-12.318345162756,-0.0012709937508112,-6.3131517409858,-0.2705203925088,-12.422604510873,-0.0012533156475164,-6.8902159005559,0.00070599456932624,,0.27052398677827,,0.034361485209472,,0.0,,1.0,,1.0,,2.0
8.69,0,1.1254298478723,1.0171665427443,-0.00039561620529397,198.9134708265,6.9793415489537e-05,-60.676297699739,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-11.865186367601,-0.00087501161024363,-6.5019384059617,-0.26939778881553,-11.962057699154,-0.00087779781393446,-6.991703640615,0.0014871356207002,,0.26939970758959,,0.034218681226826,,0.0,,1.0,,1.0,,2.0
8.7,0,1.1287127590841,1.0166243621973,-0.00076575900672319,199.00792363054,-0.00017300975205362,-60.691802137734,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-11.320712454263,-0.0002806568594632,-6.7317958806552,-0.26847314434422,-11.409391882823,-0.00027058712744703,-7.1280719929413,0.0021043335939481,,0.26847370426762,,0.034101061899125,,0.0,,1.0,,1.0,,2.0
8.71,0,1.132141273282,1.0160278927677,-0.00058139978875386,198.96558357024,0.00022675821084182,-60.784234161275,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-10.689592900766,0.0005104572221568,-6.9898097639014,-0.26783226917572,-10.770591044339,0.00050309443073991,-7.2898314533339,0.0024907890500997,,0.26783299748651,,0.034019680440701,,0.0,,1.0,,1.0,,2.0
8.72,0,1.1353741515029,1.0153693157883,-0.00053826904981244,198.98195891647,-0.00021453844122346,-60.688462735881,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-9.9541143753376,0.0013692669584733,-7.2753159089827,-0.26747418030359,-10.027364902667,0.0013595012257214,-7.4789711489516,0.0026035076151919,,0.26747777062156,,0.033974560143564,,0.0,,1.0,,1.0,,2.0
8.73,0,1.1379028691702,1.014836062554,-0.00080910405650373,199.04004327976,0.00014043347514556,-60.739478597215,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-9.12672568926,0.0022140972740626,-7.5873287875349,-0.26747766978838,-9.1929962604359,0.0022056541723389,-7.6989872974119,0.0024298931464267,,0.26748677116689,,0.033975703377141,,0.0,,1.0,,1.0,,2.0
8.74,0,1.1396503578855,1.0143531254759,-0.00039842713979087,198.96491088565,-2.7539272632209e-05,-60.651439433597,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-8.2027359380639,0.0029754280179488,-7.9088955232416,-0.26776047824158,-8.2629063704039,0.002946753773384,-7.9355914307645,0.0019881603865445,,0.26777677486916,,0.034012539141856,,0.0,,1.0,,1.0,,2.0
8.75,0,1.1402708007481,1.0138196529985,-0.00084068338828601,199.06636484394,-9.3691624415939e-05,-60.581547960735,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-7.1940405834157,0.0035170414617711,-8.2468200091726,-0.26831055483112,-7.249063153861,0.00350047667497,-8.1997792815296,0.0013265625579066,,0.26833328898597,,0.034083226594829,,0.0,,1.0,,1.0,,2.0
8.76,0,1.1402334453972,1.0133148063164,-0.00049464055229782,199.01364327017,0.00018827267781264,-60.550409089758,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-6.1187517516372,0.0038394298634255,-8.5781441652358,-0.26904928038666,-6.1702181217295,0.0038037089672605,-8.4708943345891,0.00051952285556462,,0.26907626972767,,0.034177598713438,,0.0,,1.0,,1.0,,2.0
8.77,0,1.1389076183351,1.0127781296953,-0.00064809605443431,199.04775311918,-0.00022949136114282,-60.362012289047,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-4.9853862607865,0.0038531519037975,-8.906298819123,-0.26984665005003,-5.0343899716732,0.0038204401890248,-8.7550953609164,-0.00034197414445527,,0.26987375148748,,0.034278893456358,,0.0,,1.0,,1.0,,2.0
8.78,0,1.1359101342971,1.0123381670397,-0.00072251726048316,199.08880601854,0.00020803198662154,-60.327959796507,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-3.8298286790986,0.0035817587324216,-9.2175720283761,-0.27065548656653,-3.8782538619854,0.0035488299049285,-9.0403218743327,-0.0011592455824245,,0.27067882146986,,0.034381152042082,,0.0,,1.0,,1.0,,2.0
8.79,0,1.1313176654164,1.0119128404286,-0.0004306382947428,199.02627775556,-0.00012902361831736,-60.132167031693,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-2.6629901041088,0.0030646633174126,-9.5038663448371,-0.27131121614537,-2.711926969848,0.0030185284450302,-9.3188075545153,-0.0018369859381989,,0.27132822440363,,0.034463638070657,,0.0,,1.0,,1.0,,2.0
8.8,0,1.1253383796687,1.0114975144031,-0.00084004256261987,199.12420757347,1.5551724642012e-05,-59.991586841028,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-1.5210474761283,0.0023216907432437,-9.7665701807159,-0.2717741738507,-1.5721648983546,0.0022909078811435,-9.5921158607679,-0.0022959005025484,,0.27178394519532,,0.034521522931182,,0.0,,1.0,,1.0,,2.0
8.81,0,1.1180212234825,1.0110157676012,-0.00040388944450034,199.05743712383,9.979613674388e-05,-59.859751873081,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,-0.42238356379975,0.0014982348683067,-9.9900503191127,-0.27196858073173,-0.47661001028479,0.0014515086727828,-9.8425139017548,-0.0024809320252583,,0.27197267825712,,0.034545495475683,,0.0,,1.0,,1.0,,2.0
8.82,0,1.1097293943444,1.010627516927,-0.00072042236050931,199.10686203072,-0.00018706666416107,-59.592938527025,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,0.61250633647032,0.00063534481167272,-10.185252735941,-0.27184620238578,0.55418089888726,0.00059939992703558,-10.079575210788,-0.0023687486412219,,0.27184708180734,,0.034529542433578,,0.0,,1.0,,1.0,,2.0
8.83,0,1.1008123195147,1.0101474980471,-0.00057664452403072,199.12072008054,0.00022154238327505,-59.482512927397,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,1.559299497554,-0.00012630093495855,-10.34031964756,-0.27146379033398,1.4961350032241,-0.00016255426616652,-10.287819303681,-0.0019722504695251,,0.2714640899695,,0.034480895477986,,0.0,,1.0,,1.0,,2.0
8.84,0,1.0913638406764,1.0096649428154,-0.00047703627400835,199.0739597146,-0.00019480800255427,-59.189983156901,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,2.4162368455761,-0.00069857948244791,-10.464647140219,-0.27080785287336,2.3481499312228,-0.00074169031571877,-10.473975676222,-0.0013382609367693,,0.27080911421294,,0.034397701599175,,0.0,,1.0,,1.0,,2.0
8.85,0,1.0818017322389,1.0093078316009,-0.00075191530166387,199.16870277321,0.00011642854872887,-58.984058617384,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,3.1626271354587,-0.0010386525442989,-10.559089457317,-0.27000738782696,3.0891419892868,-0.0010663122424656,-10.635133067253,-0.00054341832804567,,0.27000983051227,,0.034296177976868,,0.0,,1.0,,1.0,,2.0
8.86,0,1.0720809353975,1.0088475681988,-0.00034211179156164,199.08315450098,-6.9704920409374e-06,-58.761401552437,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,3.8060820912584,-0.0010524138165664,-10.624601816838,-0.26913221475834,3.7278272982253,-0.0010954369164312,-10.768818153481,0.00031415751224263,,0.26913469684673,,0.034185020024248,,0.0,,1.0,,1.0,,2.0
8.87,0,1.0627271978523,1.0083957480381,-0.00073601660329659,199.14910831675,-0.00010227392710534,-58.435883148114,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,4.3398686212979,-0.00079382170333165,-10.674058308407,-0.26828674517475,4.2568347652621,-0.00082406193499911,-10.885165045205,0.0011280528926316,,0.26828831810476,,0.034077514471892,,0.0,,1.0,,1.0,,2.0
8.88,0,1.0539164413658,1.0080119264799,-0.00042976271131711,199.14430573997,0.0001813545312355,-58.249909063218,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,4.7691811652821,-0.00024972844565766,-10.702427058671,-0.26761389773424,4.6821719249325,-0.00028530823840513,-10.975667772806,0.001795606078773,,0.26761430787392,,0.03399190286734,,0.0,,1.0,,1.0,,2.0
8.89,0,1.0455421848161,1.007659077249,-0.00053333248382701,199.10756984255,-0.00021062511482196,-57.878315233034,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.1038744949433,0.00049346819954878,-10.724949885588,-0.26714541794863,5.0135269451806,0.00045315006951427,-11.054141814749,0.0022310408439739,,0.26714601880321,,0.033932421605924,,0.0,,1.0,,1.0,,2.0
8.9,0,1.0380176240417,1.0072123630261,-0.00062708385096362,199.18951146416,0.00018136439347636,-57.637542873616,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.342287831393,0.0013280714437536,-10.738694194982,-0.26699756626122,5.2492105484633,0.0012980755669252,-11.115050126655,0.0023780370459849,,0.26700088000932,,0.033913986329338,,0.0,,1.0,,1.0,,2.0
8.91,0,1.0313023006891,1.0067658153455,-0.0003360334441222,199.10916700843,-0.00010286787422605,-57.323148646455,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.5027631271839,0.0021869575082332,-10.750823000008,-0.26715518385779,5.4081301588135,0.0021397993943982,-11.164844455043,0.0022163102719747,,0.26716395988337,,0.03393470045065,,0.0,,1.0,,1.0,,2.0
8.92,0,1.025498045389,1.0064263949558,-0.00071680987648477,199.18858665582,-2.3781258148323e-06,-56.949499657849,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.5827241129576,0.0029031732654405,-10.766168487183,-0.2676066084849,5.486906672297,0.0028688543408616,-11.207401971293,0.0017654966934661,,0.26762206965358,,0.033992888755063,,0.0,,1.0,,1.0,,2.0
8.93,0,1.020789270398,1.0060823319444,-0.00032938701274848,199.15699871146,0.00010690115677553,-56.712325963414,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.5955012169055,0.0034330516245537,-10.780772987953,-0.26831540528293,5.4997311042029,0.00338899440148,-11.238133803758,0.0010842580743239,,0.26833696503341,,0.034083693519967,,0.0,,1.0,,1.0,,2.0
8.94,0,1.0172646974718,1.0057650469957,-0.00059840928994861,199.14470400477,-0.0001809266382143,-56.282591367498,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.5454186426868,0.0036745914402571,-10.804564987693,-0.26914274861061,5.4501774288743,0.0036294900487778,-11.267629000785,0.000261958115897,,0.26916739014866,,0.034189172670466,,0.0,,1.0,,1.0,,2.0
8.95,0,1.0150654197045,1.005450688544,-0.00050821416252539,199.21617008215,0.00020434832938966,-56.000993117528,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.4331772476517,0.0035946355535617,-10.829005407371,-0.27003090909469,5.3392175059199,0.003557913728392,-11.286898639129,-0.00059186217367438,,0.27005441825908,,0.034301841434739,,0.0,,1.0,,1.0,,2.0
8.96,0,1.0142296577892,1.0051049993969,-0.00038646357702428,199.13084592869,-0.00017154640776405,-55.62442229269,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.2702222320831,0.0032323326265158,-10.860204041717,-0.27081312731021,5.178339103243,0.0031821367003266,-11.303403439489,-0.0013614709996336,,0.27083204945081,,0.034400614793107,,0.0,,1.0,,1.0,,2.0
8.97,0,1.0148134244401,1.0048396197513,-0.00068314020789729,199.22008827774,8.9812500788072e-05,-55.236179565453,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,5.0490120935981,0.0025861311698149,-10.894608554199,-0.27140242712929,4.9593864545104,0.0025521588612722,-11.314004674826,-0.0019418775633495,,0.27141453503487,,0.034474601096576,,0.0,,1.0,,1.0,,2.0
8.98,0,1.0168100266761,1.0045714610769,-0.00029604237280086,199.17323096769,1.7594061307928e-05,-54.945200950977,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,4.7794346593273,0.0017980795017553,-10.92808113884,-0.27172110890741,4.6928896638331,0.0017541020115156,-11.315614562416,-0.0022524740523559,,0.27172697347647,,0.03451428648277,,0.0,,1.0,,1.0,,2.0
8.99,0,1.0202937946212,1.0043568116046,-0.0006708658145286,199.17940985759,-0.00012055867951945,-54.483590937905,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,4.4570566031645,0.00093498151529061,-10.964971840859,-0.27169336859404,4.373596701923,0.00089748221205787,-11.314152278259,-0.00224875038716,,0.27169507264636,,0.03451023449494,,0.0,,1.0,,1.0,,2.0
9.0,0,1.0252372985821,1.0041831110752,-0.00042712149995013,199.22973033477,0.00019095843062935,-54.196080057128,0.0,0.0,0.0,0.0,4.5753349999114,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0,0.0,1.0,2.42521,-1.0,0.0,0.0,0.0,0.0,1.594011781272,2.0,4.0815493256382,0.00013228526407926,-10.994222075494,-0.2713604632552,4.0015180816985,0.00010226552286769,-11.299254423926,-0.0019303076269387,,0.27136075460684,,0.034467770000361,,0.0,,1.0,,1.0,,2.0
