time_s,PAPER_OVL1_S_A_PU,PAPER_OVL1_S_B_PU,PAPER_OVL1_S_MAX_PU,PAPER_OVL1_EFFECTIVE_CAPACITY_PU,PAPER_OVL1_LOADING_INDEX_EQ,PAPER_OVL1_ABOVE_THRESHOLD,PAPER_OVL1_TIMER_OR_CURVE_STATE,PAPER_OVL1_TRIP_REQUEST,PAPER_OVL1_BRK_CMD,PAPER_OVL1_BRK_STATE,PAPER_OVL1_TRIP_EVENT_VALID,PAPER_OVL1_FIRST_TRIP_TIME_S,PAPER_OVL1_RELAY_ENABLE
0.0,0.0,0.0,0.0,7.87288399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.01,0.0053142466165907,0.0056414698782986,0.0056414698782986,7.87288399,0.00071656966944569,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.02,0.045858408202958,0.047276996634215,0.047276996634215,7.87288399,0.0060050416968249,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.03,0.15023387049391,0.15360097351355,0.15360097351355,7.87288399,0.019510127890701,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.04,0.33113257654028,0.33712647851326,0.33712647851326,7.87288399,0.042821217604815,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.05,0.60246255459432,0.61169587160763,0.61169587160763,7.87288399,0.077696543272401,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.06,0.96780590634531,0.98114945539372,0.98114945539372,7.87288399,0.12462389343473,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.07,1.4295296381509,1.4473792784966,1.4473792784966,7.87288399,0.18384359280983,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.08,1.9959062892373,2.0191749752323,2.0191749752323,7.87288399,0.256472085426,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.09,2.6591801470462,2.6884742106131,2.6884742106131,7.87288399,0.34148530754777,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.1,3.4281557442623,3.4640294411664,3.4640294411664,7.87288399,0.43999498094553,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.11,4.1820234955001,4.2193051179453,4.2193051179453,7.87288399,0.5359287807752,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.12,4.6262667106444,4.663553928642,4.663553928642,7.87288399,0.59235649027289,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.13,4.9064929097582,4.9428117537712,4.9428117537712,7.87288399,0.62782733240442,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.14,5.0790850445593,5.1156770129451,5.1156770129451,7.87288399,0.64978437627723,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.15,5.1745378332043,5.2107743543258,5.2107743543258,7.87288399,0.66186347480091,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.16,5.2424379895322,5.2786196056672,5.2786196056672,7.87288399,0.67048106035501,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.17,5.2761256120245,5.3123838098387,5.3123838098387,7.87288399,0.67476973070941,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.18,5.3001369663291,5.3361889680754,5.3361889680754,7.87288399,0.67779342041028,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.19,5.3148056399548,5.3510237532335,5.3510237532335,7.87288399,0.67967770896031,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.2,5.3207476870454,5.3568253723936,5.3568253723936,7.87288399,0.68041462051235,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.21,5.3287237022131,5.3648568752584,5.3648568752584,7.87288399,0.68143476800531,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.22,5.3291468171335,5.3653043203871,5.3653043203871,7.87288399,0.68149160170556,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.23,5.3324626862998,5.3685264796369,5.3685264796369,7.87288399,0.68190087475644,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.24,5.3335704784383,5.369766720467,5.369766720467,7.87288399,0.68205840798462,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.25,5.3327534362713,5.3688286130735,5.3688286130735,7.87288399,0.68193925121885,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.26,5.3354910642426,5.3716401359205,5.3716401359205,7.87288399,0.68229636594969,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.27,5.3333254843124,5.369478936213,5.369478936213,7.87288399,0.68202185413036,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.28,5.3350180198834,5.3710976007466,5.3710976007466,7.87288399,0.68222745407768,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.29,5.3349145674452,5.371113765839,5.371113765839,7.87288399,0.68222950733954,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.3,5.3337209927513,5.3698036413787,5.3698036413787,7.87288399,0.68206309761446,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.31,5.3359137058944,5.3720685522029,5.3720685522029,7.87288399,0.68235078263904,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.32,5.3336788563569,5.3698337406017,5.3698337406017,7.87288399,0.68206692076529,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.33,5.3351820818541,5.3712665302044,5.3712665302044,7.87288399,0.68224891120292,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.34,5.3350282791854,5.3712248905598,5.3712248905598,7.87288399,0.68224362220785,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.35,5.333852764539,5.3699376942439,5.3699376942439,7.87288399,0.68208012477572,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.36,5.3359346897683,5.3720856901614,5.3720856901614,7.87288399,0.68235295947266,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.37,5.3338179226606,5.3699702677118,5.3699702677118,7.87288399,0.68208426220081,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.38,5.3352126394673,5.3712947788507,5.3712947788507,7.87288399,0.68225249929673,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.39,5.3351254773206,5.3713148720643,5.3713148720643,7.87288399,0.6822550515017,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.4,5.3339576723559,5.3700407477491,5.3700407477491,7.87288399,0.68209321445229,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.41,5.3420881501466,5.3786429964945,5.3786429964945,7.87288399,0.68318585709206,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.42,5.3354199368521,5.3719044706886,5.3719044706886,7.87288399,0.68232994129113,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.43,5.3338604160659,5.3702983087725,5.3702983087725,7.87288399,0.6821259294045,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.44,5.3313158355718,5.3678655841324,5.3678655841324,7.87288399,0.68181692896155,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.45,5.3287321585438,5.3651872833901,5.3651872833901,7.87288399,0.68147673587021,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.46,5.3296563013973,5.3661803101042,5.3661803101042,7.87288399,0.68160286839234,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.47,5.3270985533086,5.3636383228576,5.3636383228576,7.87288399,0.6812799896036,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.48,5.3278862207441,5.3643693910574,5.3643693910574,7.87288399,0.68137284861191,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.49,5.3276054742396,5.3641992918374,5.3641992918374,7.87288399,0.68135124290551,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.5,5.3262651038174,5.3627731085416,5.3627731085416,7.87288399,0.68117009158948,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.51,2.9390523650713,3.2472129460184,3.2472129460184,7.87288399,0.41245532769732,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.52,2.1864319840144,1.9669012572537,2.1864319840144,7.87288399,0.27771677911063,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.53,1.9846565058926,1.1880296693892,1.9846565058926,7.87288399,0.25208760962482,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.54,1.8068681364988,0.71821668656436,1.8068681364988,7.87288399,0.2295052408741,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.55,1.9576189687552,0.43229947734094,1.9576189687552,7.87288399,0.24865334879083,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.56,2.0012817481773,0.25917512391425,2.0012817481773,7.87288399,0.25419931891786,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.57,2.0043571801028,0.15449110978152,2.0043571801028,7.87288399,0.25458995491979,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.58,2.0791357347552,0.090687499346366,2.0791357347552,7.87288399,0.26408819657397,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.59,2.061452215293,0.052205241964002,2.061452215293,7.87288399,0.26184206675869,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.6,2.0870029295864,0.028832757707326,2.0870029295864,7.87288399,0.26508747394694,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.61,2.0964627738076,0.014697710122779,2.0964627738076,7.87288399,0.26628904686903,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.62,2.0875143758387,0.0062578000727883,2.0875143758387,7.87288399,0.26515243695833,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.63,2.1051237871262,0.0021361981139722,2.1051237871262,7.87288399,0.26738915368245,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.64,2.0953039702684,0.0031131610526993,2.0953039702684,7.87288399,0.26614185766357,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.65,2.1003422920325,0.0047982070395905,2.1003422920325,7.87288399,0.266781816511,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.66,2.1040964308946,0.005847714356064,2.1040964308946,7.87288399,0.26725866068485,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.67,2.0959333160363,0.0065445180013822,2.0959333160363,7.87288399,0.2662217960659,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.68,2.1009869703874,0.0069322874589899,2.1009869703874,7.87288399,0.26686370243179,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.69,2.1017807938622,0.0072023748008313,2.1017807938622,7.87288399,0.26696453250573,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.7,2.1027399679984,0.0073520346410877,2.1027399679984,7.87288399,0.26708636513243,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.71,2.107852713027,0.0074600681626622,2.107852713027,7.87288399,0.26773577709317,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.72,2.0996774629723,0.0074885262937065,2.0996774629723,7.87288399,0.26669737108273,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.73,2.1108069958913,0.0075639777372371,2.1108069958913,7.87288399,0.26811102495253,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.74,2.1039334185098,0.0075548348194684,2.1039334185098,7.87288399,0.26723795513591,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.75,2.1070841949139,0.0075801936938524,2.1070841949139,7.87288399,0.26763816126215,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.76,2.111704235919,0.0076068327096045,2.111704235919,7.87288399,0.26822499081674,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.77,2.1040178360833,0.0075740608484897,2.1040178360833,7.87288399,0.26724867770893,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.78,2.1146892716534,0.0076255756064982,2.1146892716534,7.87288399,0.26860414485206,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.79,2.1078445379639,0.0075922183799441,2.1078445379639,7.87288399,0.2677347387109,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.8,2.1110581180985,0.0076081298677442,2.1110581180985,7.87288399,0.26814292205752,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.81,2.1153135654975,0.0076247911544002,2.1153135654975,7.87288399,0.26868344156783,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.82,2.107858637531,0.0075909789795181,2.107858637531,7.87288399,0.26773652961334,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.83,2.1181955677617,0.0076356548086024,2.1181955677617,7.87288399,0.26904950847139,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.84,2.1113753164637,0.0076031734876828,2.1113753164637,7.87288399,0.26818321204091,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.85,2.1145437061573,0.007617607418822,2.1145437061573,7.87288399,0.2685856553765,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.86,2.1185303999267,0.0076312564364254,2.1185303999267,7.87288399,0.26909203826928,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.87,2.1112153838437,0.0076005212060487,2.1112153838437,7.87288399,0.26816289767833,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.88,2.1212535451164,0.0076412668311182,2.1212535451164,7.87288399,0.26943792742415,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.89,2.1144789427645,0.0076107742043312,2.1144789427645,7.87288399,0.26857742924325,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.9,2.1175461253787,0.0076244006989268,2.1175461253787,7.87288399,0.26896701743204,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.91,2.121354627686,0.0076370375497078,2.121354627686,7.87288399,0.26945076675593,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.92,2.1141280738833,0.007607633987849,2.1141280738833,7.87288399,0.26853286248961,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.93,2.1238850851608,0.0076467150324475,2.1238850851608,7.87288399,0.26977218105316,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.94,2.117157183338,0.0076170290595258,2.117157183338,7.87288399,0.26891761469205,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.95,2.1200879981982,0.0076301228758822,2.1200879981982,7.87288399,0.26928988168644,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.96,2.1237513176651,0.0076424123359559,2.1237513176651,7.87288399,0.26975519013905,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.97,2.1165739354353,0.0076133316525913,2.1165739354353,7.87288399,0.26884353156019,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.98,2.1260821547085,0.0076516605446977,2.1260821547085,7.87288399,0.27005124899707,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
0.99,2.1194003773782,0.0076222771060607,2.1194003773782,7.87288399,0.26920254128859,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.0,2.1221951454966,0.0076349690113948,2.1221951454966,7.87288399,0.269557527863,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.01,2.127478852177,0.0076564324335014,2.127478852177,7.87288399,0.27022865507472,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.02,2.1211575272736,0.0076294895474653,2.1211575272736,7.87288399,0.26942573140514,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.03,2.131611526575,0.0076704404834072,2.131611526575,7.87288399,0.27075358017246,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.04,2.1256355183076,0.0076459045250295,2.1256355183076,7.87288399,0.26999451802002,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.05,2.1288934332482,0.0076574686317854,2.1288934332482,7.87288399,0.27040833269642,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.06,2.1328528721099,0.0076728424858682,2.1328528721099,7.87288399,0.27091125371833,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.07,2.1263026202211,0.0076451397207722,2.1263026202211,7.87288399,0.27007925214216,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.08,2.1356732041598,0.0076820631004608,2.1356732041598,7.87288399,0.27126948737877,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.09,2.1296585899785,0.0076567144894828,2.1296585899785,7.87288399,0.27050552157044,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.1,2.1325271579272,0.0076674159370756,2.1325271579272,7.87288399,0.27086988207064,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.11,2.1361708908193,0.0076810999776457,2.1361708908193,7.87288399,0.27133270267066,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.12,2.129656614672,0.0076536550101587,2.129656614672,7.87288399,0.27050527067045,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.13,2.1386131048721,0.0076886782838084,2.1386131048721,7.87288399,0.27164290844226,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.14,2.1326171554205,0.0076622293088476,2.1326171554205,7.87288399,0.27088131339535,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.15,2.1352668405943,0.0076712052403293,2.1352668405943,7.87288399,0.27121787178706,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.16,2.1387281917905,0.0076819336623009,2.1387281917905,7.87288399,0.27165752658201,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.17,2.1321921174043,0.007652297695979,2.1321921174043,7.87288399,0.27082732580749,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.18,2.1407724745904,0.0076836822996267,2.1407724745904,7.87288399,0.27191718781956,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.19,2.1350051204882,0.0076548801055594,2.1350051204882,7.87288399,0.27118462855544,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.2,2.1379688815301,0.0076614989526384,2.1379688815301,7.87288399,0.2715610803164,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.21,2.141698744077,0.0076691082628855,2.141698744077,7.87288399,0.27203484095502,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.22,2.1355847846176,0.00763739338615,2.1355847846176,7.87288399,0.27125825648266,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.23,2.1445380475828,0.0076658638794201,2.1445380475828,7.87288399,0.27239548433671,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.24,2.1389856092541,0.007634172463377,2.1389856092541,7.87288399,0.2716902232995,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.25,2.1418318045147,0.0076377042699657,2.1418318045147,7.87288399,0.27205174205986,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.26,2.1455084233712,0.0076420849055024,2.1455084233712,7.87288399,0.27251873977775,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.27,2.1394154445997,0.007608037224995,2.1394154445997,7.87288399,0.27174482023577,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.28,2.1482015562349,0.0076332399249507,2.1482015562349,7.87288399,0.27286081681928,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.29,2.1426390816918,0.0075991535316544,2.1426390816918,7.87288399,0.27215428099961,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.3,2.145370318795,0.0076000993168361,2.145370318795,7.87288399,0.27250119797523,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.31,2.1489417920637,0.0076017259246683,2.1489417920637,7.87288399,0.27295484028384,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.32,2.1428322167646,0.0075657775042844,2.1428322167646,7.87288399,0.27217881267987,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.33,2.1514563685676,0.0075882011806201,2.1514563685676,7.87288399,0.27327423740784,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.34,2.1458867956988,0.0075522880557417,2.1458867956988,7.87288399,0.2725667999712,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.35,2.1485157280687,0.0075510605235703,2.1485157280687,7.87288399,0.27290072237793,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.36,2.1520008591132,0.0075504587047708,2.1520008591132,7.87288399,0.27334339764776,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.37,2.145885419276,0.0075130392535202,2.145885419276,7.87288399,0.27256662514037,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.38,2.1543668901665,0.007533079589069,2.1543668901665,7.87288399,0.27364392678756,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.39,2.1488005926245,0.0074957889505762,2.1488005926245,7.87288399,0.27293690537723,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.4,2.1513295099582,0.0074926777278581,2.1513295099582,7.87288399,0.27325812404842,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.41,2.1547267280247,0.0074902091290188,2.1547267280247,7.87288399,0.27368963276501,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.42,2.1485973004776,0.0074516019761717,2.1485973004776,7.87288399,0.27291108356311,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.43,2.156926112502,0.0074694960314345,2.156926112502,7.87288399,0.27396899474725,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.44,2.1513472182139,0.007431113161875,2.1513472182139,7.87288399,0.27326037332019,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.45,2.1537671089077,0.0074262979811588,2.1537671089077,7.87288399,0.27356774361764,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.46,2.1570672337,0.0074222111296027,2.1570672337,7.87288399,0.2739869197158,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.47,2.15091543742,0.007382609736145,2.15091543742,7.87288399,0.27320552927644,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.48,2.1590880639908,0.0073985264428145,2.1590880639908,7.87288399,0.27424360205653,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.49,2.1534945173093,0.0073592753184336,2.1534945173093,7.87288399,0.273533119508,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.5,2.15580493187,0.0073528798341006,2.15580493187,7.87288399,0.27382658433787,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.51,2.1565444578985,0.0073424709816665,2.1565444578985,7.87288399,0.27392051764483,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.52,2.1477842261056,0.0072968271392086,2.1477842261056,7.87288399,0.27280780827378,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.53,2.1536258296408,0.0073067054164725,2.1536258296408,7.87288399,0.27354979857144,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.54,2.1459356905747,0.0072626611837869,2.1459356905747,7.87288399,0.27257301051311,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.55,2.1461612456206,0.0072508747695679,2.1461612456206,7.87288399,0.27260166012183,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.56,2.1473849634929,0.007240395805041,2.1473849634929,7.87288399,0.27275709463272,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.57,2.139386158356,0.0071956259306851,2.139386158356,7.87288399,0.27174110034816,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.58,2.1454315961404,0.0072043803589768,2.1454315961404,7.87288399,0.27250898131682,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.59,2.1380783211234,0.0071604546851366,2.1380783211234,7.87288399,0.27157498114276,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.6,2.1384276149971,0.0071477136222521,2.1384276149971,7.87288399,0.27161934784169,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.61,2.1397074731738,0.0071363777826774,2.1397074731738,7.87288399,0.27178191319618,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.62,2.1318256556305,0.0070912105698685,2.1318256556305,7.87288399,0.27078077847182,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.63,2.1378061524392,0.0070984298382358,2.1378061524392,7.87288399,0.27154041075095,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.64,2.1305389060436,0.0070542097558812,2.1305389060436,7.87288399,0.27061733778241,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.65,2.1308570360164,0.0070401657599273,2.1308570360164,7.87288399,0.27065774609698,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.66,2.1321236636563,0.0070278542854772,2.1321236636563,7.87288399,0.27081863093176,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.67,2.1243090114469,0.0069821451011501,2.1243090114469,7.87288399,0.269826027431,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.68,2.130120744787,0.0069875546081015,2.130120744787,7.87288399,0.27056422366856,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.69,2.1226142297069,0.0069423761062344,2.1226142297069,7.87288399,0.26961075920883,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.7,2.1225519489325,0.0069262511872671,2.1225519489325,7.87288399,0.26960284841343,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.71,2.1234529103168,0.0069122496706994,2.1234529103168,7.87288399,0.26971728695786,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.72,2.1154996943152,0.0068655226630057,2.1154996943152,7.87288399,0.26870708332578,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.73,2.1216748404853,0.0068700177036241,2.1216748404853,7.87288399,0.26949143962749,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.74,2.1153315262131,0.006826504399425,2.1153315262131,7.87288399,0.26868572290662,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.75,2.1165978588639,0.0068113478313145,2.1165978588639,7.87288399,0.26884657027239,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.76,2.11903643578,0.0067990766568544,2.11903643578,7.87288399,0.26915631406122,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.77,2.1126405480094,0.0067543163760709,2.1126405480094,7.87288399,0.26834391954624,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.78,2.1197622727559,0.006758692612962,2.1197622727559,7.87288399,0.26924850860859,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.79,2.1141353312587,0.0067157334556792,2.1141353312587,7.87288399,0.26853378430878,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.8,2.1157808051614,0.0066994006911769,2.1157808051614,7.87288399,0.26874278953542,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.81,2.1184695877698,0.0066861517614679,2.1184695877698,7.87288399,0.26908431401512,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.82,2.112259632513,0.0066404830841531,2.112259632513,7.87288399,0.26829553632392,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.83,2.1193818934213,0.0066426146605757,2.1193818934213,7.87288399,0.2692001934886,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.84,2.1138470931569,0.0065987880836276,2.1138470931569,7.87288399,0.26849717280755,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.85,2.1154417485518,0.006580123150276,2.1154417485518,7.87288399,0.26869972315594,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.86,2.1181120262361,0.0065650890277267,2.1181120262361,7.87288399,0.26903889717243,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.87,2.1119211127509,0.0065178929497203,2.1119211127509,7.87288399,0.26825253813385,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.88,2.118942479966,0.0065172019786216,2.118942479966,7.87288399,0.26914437995751,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.89,2.1134383346682,0.0064720987624611,2.1134383346682,7.87288399,0.2684452530169,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.9,2.114955283948,0.006450645062394,2.114955283948,7.87288399,0.26863793327,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.91,2.1175942788287,0.0064334290247535,2.1175942788287,7.87288399,0.26897313379931,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.92,2.1114018432126,0.0063843097180832,2.1114018432126,7.87288399,0.26818658142232,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.93,2.1183263368652,0.0063803372517328,2.1183263368652,7.87288399,0.26906611853495,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.94,2.1128722408731,0.0063336384840406,2.1128722408731,7.87288399,0.26837334876988,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.95,2.1143256611332,0.0063089489262398,2.1143256611332,7.87288399,0.26855795967765,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.96,2.1169602738362,0.0062891533967662,2.1169602738362,7.87288399,0.26889260359039,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.97,2.1107970096113,0.0062377551303114,2.1107970096113,7.87288399,0.26810975651266,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.98,2.1176440180076,0.0062299921608025,2.1176440180076,7.87288399,0.2689794515831,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
1.99,2.1122542324726,0.006181316231793,2.1122542324726,7.87288399,0.2682948504202,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.0,2.1136454249574,0.0061528671561476,2.1136454249574,7.87288399,0.26847155726442,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.01,2.1162774161488,0.0061299843292206,2.1162774161488,7.87288399,0.26880586819733,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.02,2.1101456096172,0.0060758693560673,2.1101456096172,7.87288399,0.26802701682096,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.03,2.1169275340514,0.006063737513943,2.1169275340514,7.87288399,0.26888844504,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.04,2.1116117163605,0.0060126617889019,2.1116117163605,7.87288399,0.2682132391437,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.05,2.1129543878394,0.005979920152132,2.1129543878394,7.87288399,0.26838378293434,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.06,2.1156037783596,0.0059534316625219,2.1156037783596,7.87288399,0.26872030389967,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.07,2.1095086710811,0.0058961642328917,2.1095086710811,7.87288399,0.26794611399845,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.08,2.1162240538797,0.0058790303280067,2.1162240538797,7.87288399,0.26879909021493,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.09,2.1109815646198,0.0058251147313981,2.1109815646198,7.87288399,0.26813319836811,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.1,2.1122696775141,0.0057875230483989,2.1122696775141,7.87288399,0.26829681222244,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.11,2.1149342724972,0.0057568677949447,2.1149342724972,7.87288399,0.26863526443214,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.12,2.1088685958626,0.0056960324019911,2.1088685958626,7.87288399,0.26786481276,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.13,2.1155244363461,0.005673293852826,2.1155244363461,7.87288399,0.26871022601542,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.14,2.110368561807,0.0056161655272693,2.110368561807,7.87288399,0.26805533581945,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.15,2.1116121311029,0.0055732554722429,2.1116121311029,7.87288399,0.26821329182357,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.16,2.1142977502007,0.0055379328480896,2.1142977502007,7.87288399,0.26855441447966,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.17,2.1082715905259,0.0054732422047495,2.1082715905259,7.87288399,0.26778898218287,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.18,2.1148741980095,0.0054443769542472,2.1148741980095,7.87288399,0.26862763387543,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.19,2.1098007305915,0.0053837483941083,2.1098007305915,7.87288399,0.26798321088832,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.2,2.1109986677029,0.0053351757866583,2.1109986677029,7.87288399,0.26813537077191,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.21,2.1137164818462,0.0052948198020841,2.1137164818462,7.87288399,0.26848058278657,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.22,2.1077365905941,0.0052261673681214,2.1077365905941,7.87288399,0.26772102742418,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.23,2.114288263044,0.0051908263036361,2.114288263044,7.87288399,0.26855320943755,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.24,2.109300598778,0.0051266266172749,2.109300598778,7.87288399,0.26791968501722,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.25,2.1104547655487,0.0050723075641618,2.1104547655487,7.87288399,0.26806628526844,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.26,2.1132005559,0.0050267670628587,2.1132005559,7.87288399,0.26841505077226,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.27,2.1072517139382,0.0049543246573631,2.1072517139382,7.87288399,0.2676594392366,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.28,2.1137469384467,0.0049124671495271,2.1137469384467,7.87288399,0.26848445133087,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.29,2.1088405620897,0.0048449520403454,2.1088405620897,7.87288399,0.26786125195904,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.3,2.1099381914903,0.0047851986101406,2.1099381914903,7.87288399,0.26800067093206,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.31,2.1127071616988,0.0047347207460991,2.1127071616988,7.87288399,0.26835238070094,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.32,2.1067898028606,0.0046591579880773,2.1067898028606,7.87288399,0.26760076809675,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.33,2.1132240293244,0.0046112589189538,2.1132240293244,7.87288399,0.26841803232571,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.34,2.1083974643517,0.004541207641259,2.1083974643517,7.87288399,0.26780497045679,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.35,2.1094466467718,0.0044769903544903,2.1094466467718,7.87288399,0.2679382357788,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.36,2.1122402349334,0.0044224467423094,2.1122402349334,7.87288399,0.26829307247716,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.37,2.1063500148513,0.0043451300777228,2.1063500148513,7.87288399,0.26754490699047,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.38,2.1127208035549,0.0042924501485724,2.1127208035549,7.87288399,0.26835411346572,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.39,2.1079693273412,0.0042214069584239,2.1079693273412,7.87288399,0.26775058924006,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.4,2.1089532527548,0.0041546042492127,2.1089532527548,7.87288399,0.26787556573087,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.41,2.1117642337313,0.0040977800788736,2.1117642337313,7.87288399,0.26823261163426,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.42,2.1059021437782,0.0040210916523838,2.1059021437782,7.87288399,0.26748801918752,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.43,2.112213574924,0.0039660533792366,2.112213574924,7.87288399,0.26828968616925,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.44,2.1075307899963,0.0038966571182256,2.1075307899963,7.87288399,0.267694886991,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.45,2.1084471663755,0.0038304905095438,2.1084471663755,7.87288399,0.26781128352122,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.46,2.1112732404455,0.0037744921122437,2.1112732404455,7.87288399,0.26817024652303,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.47,2.1054252652297,0.0037021806175405,2.1054252652297,7.87288399,0.2674274469056,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.48,2.1116614233469,0.0036487987986855,2.1116614233469,7.87288399,0.26821955283847,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.49,2.1070439338749,0.0035851541691601,2.1070439338749,7.87288399,0.26763304737517,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.5,2.1078900084512,0.0035245976747559,2.1078900084512,7.87288399,0.26774051429294,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.51,5.7067348165099,8.6876301218518,8.6876301218518,7.87288399,1.1034876333611,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.52,12.720815411788,18.109491544784,18.109491544784,7.87288399,2.3002360466364,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.53,17.561296702156,24.328751879387,24.328751879387,7.87288399,3.0901956526083,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.54,20.77833301456,28.462888432223,28.462888432223,7.87288399,3.6153064707134,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.55,23.031600346974,31.368679127447,31.368679127447,7.87288399,3.9843949392994,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.56,24.465863062994,33.210616473663,33.210616473663,7.87288399,4.2183546100574,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.57,25.515293592079,34.54421539934,34.54421539934,7.87288399,4.3877460207997,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.58,26.258106755781,35.464594121441,35.464594121441,7.87288399,4.5046509216302,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.59,26.768745910207,36.054002985715,36.054002985715,7.87288399,4.5795166080829,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.6,27.22802104954,36.5464343029,36.5464343029,7.87288399,4.6420643755605,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.61,27.585063947442,36.867980796308,36.867980796308,7.87288399,4.6829066506172,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.62,27.932106625142,37.126037074621,37.126037074621,7.87288399,4.7156845092316,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.63,28.327077220654,37.396700160912,37.396700160912,7.87288399,4.7500636626188,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.64,28.706227278184,37.58273511661,37.58273511661,7.87288399,4.773693498386,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.65,29.199248809052,37.847738917905,37.847738917905,7.87288399,4.8073538192584,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.66,29.735618295104,38.098627930014,38.098627930014,7.87288399,4.8392213042141,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.67,30.340513031355,38.360516972852,38.360516972852,7.87288399,4.8724859938972,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.68,31.066923893531,38.708543666451,38.708543666451,7.87288399,4.9166917378203,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.69,31.780202553741,38.978854757879,38.978854757879,7.87288399,4.9510261814336,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.7,32.590288872719,39.322123503908,39.322123503908,7.87288399,4.9946275791507,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.71,33.329819915061,39.555259603911,39.555259603911,7.87288399,5.0242401201584,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.72,33.985048031061,39.685374327907,39.685374327907,7.87288399,5.0407670655778,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.73,34.511552624373,39.687193186066,39.687193186066,7.87288399,5.0409980937705,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.74,34.704771053897,39.347689581788,39.347689581788,7.87288399,4.9978749377949,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.75,34.670479512432,38.810583645646,38.810583645646,7.87288399,4.9296526780964,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.76,34.152060911385,37.801147490447,37.801147490447,7.87288399,4.8014358573632,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.77,33.310022827991,36.510925206888,36.510925206888,7.87288399,4.6375540720864,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.78,32.090245220559,34.879829012619,34.879829012619,7.87288399,4.4303750768998,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.79,30.637699398685,33.068254986582,33.068254986582,7.87288399,4.2002721021401,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.8,29.235866560851,31.38338206325,31.38338206325,7.87288399,3.9862624805742,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.81,27.98757563624,29.936817838558,29.936817838558,7.87288399,3.8025224144777,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.82,27.335009349869,29.219916354341,29.219916354341,7.87288399,3.7114628376915,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.83,27.167098333594,29.117358000447,29.117358000447,7.87288399,3.6984360543648,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.84,27.670427858919,29.847027478884,29.847027478884,7.87288399,3.7911173995191,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.85,28.439601926041,30.96192985729,30.96192985729,7.87288399,3.9327303560699,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.86,29.389898369824,32.377112144046,32.377112144046,7.87288399,4.1124843431162,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.87,30.188360056136,33.718424825888,33.718424825888,7.87288399,4.2828555417197,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.88,30.708458320868,34.844907328653,34.844907328653,7.87288399,4.4259393854796,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.89,30.909907495694,35.705175779594,35.705175779594,7.87288399,4.5352091844547,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.9,30.677278069798,36.148546026028,36.148546026028,7.87288399,4.5915253002512,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.91,30.181344269244,36.362193307667,36.362193307667,7.87288399,4.6186624055243,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.92,29.34406022119,36.217567345279,36.217567345279,7.87288399,4.6002922679011,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.93,28.378563131866,35.939046511993,35.939046511993,7.87288399,4.5649150371887,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.94,27.305344276041,35.507433511877,35.507433511877,7.87288399,4.5100923063236,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.95,26.252418199036,35.022173613292,35.022173613292,7.87288399,4.4484554399349,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.96,25.351317633362,34.603752613032,34.603752613032,7.87288399,4.3953083338945,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.97,24.626607172417,34.202542807287,34.202542807287,7.87288399,4.3443473637781,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.98,24.263440313648,34.011788733149,34.011788733149,7.87288399,4.3201181138132,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
2.99,24.222278855017,33.930462912597,33.930462912597,7.87288399,4.3097882498579,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.0,24.613545263179,34.080583519718,34.080583519718,7.87288399,4.3288563076767,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.01,25.391223649697,34.429268835526,34.429268835526,7.87288399,4.3731457086446,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.02,26.476724873106,34.912374876946,34.912374876946,7.87288399,4.434508995851,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.03,27.854045499151,35.589179013897,35.589179013897,7.87288399,4.5204754774872,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.04,29.26164909511,36.213581575119,36.213581575119,7.87288399,4.5997860023236,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.05,30.6670871603,36.83006636147,36.83006636147,7.87288399,4.6780908251984,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.06,31.772406441987,37.154944237453,37.154944237453,7.87288399,4.7193562466621,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.07,32.455928828705,37.104506050218,37.104506050218,7.87288399,4.7129496760459,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.08,32.586314100332,36.564611337023,36.564611337023,7.87288399,4.6443731907477,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.09,31.990812418507,35.363200845543,35.363200845543,7.87288399,4.4917721244795,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.1,30.875249113151,33.729043175744,33.729043175744,7.87288399,4.284204266008,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.11,29.229449401518,31.638943229512,31.638943229512,7.87288399,4.0187234144057,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.12,27.616081851457,29.697132635446,29.697132635446,7.87288399,3.7720780178099,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.13,26.268063344037,28.145398973494,28.145398973494,7.87288399,3.5749795131293,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.14,25.718723188992,27.576130716286,27.576130716286,7.87288399,3.5026720514761,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.15,25.946261767302,27.973482780705,27.973482780705,7.87288399,3.5531430180143,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.16,26.816969479087,29.208122703304,29.208122703304,7.87288399,3.7099648286961,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.17,27.914305760608,30.826132967542,30.826132967542,7.87288399,3.9154816718621,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.18,28.82978923207,32.383991922702,32.383991922702,7.87288399,4.113358200608,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.19,29.378162484075,33.679987595419,33.679987595419,7.87288399,4.2779733117112,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.2,29.322253226326,34.432376168892,34.432376168892,7.87288399,4.373540396712,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.21,28.793459117504,34.780116380378,34.780116380378,7.87288399,4.4177097521766,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.22,27.751889696471,34.621977091316,34.621977091316,7.87288399,4.3976231753563,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.23,26.475806089781,34.222098375536,34.222098375536,7.87288399,4.3468312779668,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.24,25.111592426924,33.646321238955,33.646321238955,7.87288399,4.2736970698022,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.25,23.943773133108,33.093221005064,33.093221005064,7.87288399,4.2034432422856,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.26,23.232403035153,32.742363683772,32.742363683772,7.87288399,4.1588779569673,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.27,23.117158406316,32.618972216817,32.618972216817,7.87288399,4.1432049879369,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.28,23.755104210838,32.902007288007,32.902007288007,7.87288399,4.1791556092785,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.29,24.95842588054,33.429555792706,33.429555792706,7.87288399,4.246163900696,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.3,26.612889589887,34.223533087004,34.223533087004,7.87288399,4.3470135125164,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.31,28.369514056955,35.039534975359,35.039534975359,7.87288399,4.4506606498795,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.32,29.923858218359,35.661472359309,35.661472359309,7.87288399,4.5296580521961,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.33,31.065552502287,35.943724060481,35.943724060481,7.87288399,4.5655091712435,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.34,31.450489766842,35.550240518869,35.550240518869,7.87288399,4.5155295777284,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.35,31.141236396664,34.57413860827,34.57413860827,7.87288399,4.3915468146343,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.36,29.995137749175,32.851082388408,32.851082388408,7.87288399,4.1726872173063,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.37,28.404205397352,30.79549952049,30.79549952049,7.87288399,3.9115906648194,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.38,26.647854182,28.684874589294,28.684874589294,7.87288399,3.643502765407,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.39,25.319355449532,27.157087939375,27.157087939375,7.87288399,3.4494459684494,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.4,24.803818373483,26.63194221215,26.63194221215,7.87288399,3.3827428736379,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.41,25.177117306628,27.211553379903,27.211553379903,7.87288399,3.4563640737583,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.42,26.202703510073,28.648740086392,28.648740086392,7.87288399,3.6389130238399,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.43,27.320952075757,30.339582607764,30.339582607764,7.87288399,3.8536808933423,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.44,28.229171219365,31.96190164226,31.96190164226,7.87288399,4.0597450289954,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.45,28.528739696838,33.065309045557,33.065309045557,7.87288399,4.1998979138466,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.46,28.267805536388,33.701465832232,33.701465832232,7.87288399,4.2807014399093,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.47,27.367954248972,33.733539108716,33.733539108716,7.87288399,4.2847753315766,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.48,26.094333332431,33.407555389112,33.407555389112,7.87288399,4.2433694477838,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.49,24.634928888316,32.828009811191,32.828009811191,7.87288399,4.1697565787695,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.5,23.324808291116,32.22449731571,32.22449731571,7.87288399,4.093099473667,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.51,22.50042534857,31.826271512372,31.826271512372,7.87288399,4.0425175263343,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.52,22.366436921993,31.696832907912,31.696832907912,7.87288399,4.0260764604398,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.53,23.094416224742,32.022540390108,32.022540390108,7.87288399,4.0674472570385,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.54,24.463332087606,32.634999472574,32.634999472574,7.87288399,4.1452407420236,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.55,26.282585955675,33.51371381753,33.51371381753,7.87288399,4.2568535063007,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.56,28.124483342715,34.358841466461,34.358841466461,7.87288399,4.3642001469986,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.57,29.640003337719,34.917323457088,34.917323457088,7.87288399,4.435137555874,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.58,30.582592863813,35.00013623882,35.00013623882,7.87288399,4.4456562910461,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.59,30.63112869203,34.290748374882,34.290748374882,7.87288399,4.3555510812096,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.6,29.898309667903,32.922962116655,32.922962116655,7.87288399,4.1818172550838,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.61,28.352679067991,30.842951479795,30.842951479795,7.87288399,3.9176179299697,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.62,26.552025616899,28.636600416884,28.636600416884,7.87288399,3.6373710641815,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.63,24.904774922814,26.720772844739,26.720772844739,7.87288399,3.3940259857353,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.64,24.088723456566,25.835295707699,25.835295707699,7.87288399,3.281554223397,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.65,24.261379369259,26.161487749131,26.161487749131,7.87288399,3.3229865678652,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.66,25.23879052763,27.521884602476,27.521884602476,7.87288399,3.4957818046645,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.67,26.480347411945,29.334528681499,29.334528681499,7.87288399,3.726020695689,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.68,27.448054259435,31.020976084252,31.020976084252,7.87288399,3.9402303048863,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.69,27.87351856057,32.290613026546,32.290613026546,7.87288399,4.1014973760011,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.7,27.543824796654,32.885026634461,32.885026634461,7.87288399,4.1769987562666,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.71,26.619401687698,32.958834866379,32.958834866379,7.87288399,4.1863737492185,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.72,25.191668027164,32.519025201367,32.519025201367,7.87288399,4.1305098922672,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.73,23.675229962543,31.917517471701,31.917517471701,7.87288399,4.0541074290237,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.74,22.383672502756,31.31012001942,31.31012001942,7.87288399,3.976956863481,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.75,21.757442408955,30.980740862026,30.980740862026,7.87288399,3.9351196970992,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.76,22.038644649231,31.077636354679,31.077636354679,7.87288399,3.9474271936629,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.77,23.187810401913,31.573207773125,31.573207773125,7.87288399,4.0103738113286,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.78,25.003288409139,32.455301204004,32.455301204004,7.87288399,4.1224157812091,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.79,26.949216112994,33.346137046312,33.346137046312,7.87288399,4.2355681969489,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.8,28.699800897015,34.080650607527,34.080650607527,7.87288399,4.3288648290532,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.81,29.776944915545,34.233439663643,34.233439663643,7.87288399,4.3482718286115,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.82,29.985050530681,33.647128716955,33.647128716955,7.87288399,4.27379963425,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.83,29.256337479209,32.251988902445,32.251988902445,7.87288399,4.0965914070893,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.84,27.696024289578,30.146575576881,30.146575576881,7.87288399,3.8291654767392,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.85,25.855576342598,27.897628495662,27.897628495662,7.87288399,3.5435081389611,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.86,24.214951026835,26.000995156886,26.000995156886,7.87288399,3.3026010785771,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.87,23.543705167926,25.291953908611,25.291953908611,7.87288399,3.2125398952577,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.88,23.857948530146,25.802103347562,25.802103347562,7.87288399,3.277338187675,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.89,24.996537825305,27.380150542373,27.380150542373,7.87288399,3.4777789914281,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.9,26.197504991943,29.200560619091,29.200560619091,7.87288399,3.7090043059419,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.91,27.07664384432,30.861625322421,30.861625322421,7.87288399,3.9199898489068,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.92,27.229183011754,31.907257263077,31.907257263077,7.87288399,4.0528041952104,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.93,26.653941523373,32.319759714781,32.319759714781,7.87288399,4.1051995375307,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.94,25.44715396797,32.148460446131,32.148460446131,7.87288399,4.0834414030443,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.95,23.885895018263,31.581974039704,31.581974039704,7.87288399,4.0114872872277,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.96,22.42003500484,30.960217058674,30.960217058674,7.87288399,3.9325127993756,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.97,21.448417358552,30.468586242855,30.468586242855,7.87288399,3.8700667101859,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.98,21.424032643691,30.435337875005,30.435337875005,7.87288399,3.8658435604619,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
3.99,22.356937253449,30.825491461571,30.825491461571,7.87288399,3.915400188892,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
4.0,24.082121220044,31.644750134379,31.644750134379,7.87288399,4.0194609973389,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
4.01,26.101102331853,32.603566377939,32.603566377939,7.87288399,4.141248165139,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
4.02,27.910570253908,33.362198437918,33.362198437918,7.87288399,4.2376082869117,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
4.03,29.158891536849,33.667235654517,33.667235654517,7.87288399,4.2763535824078,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
4.04,29.449285423325,33.138436502316,33.138436502316,7.87288399,4.2091864359246,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
4.05,28.848381279434,31.86282388373,31.86282388373,7.87288399,4.0471603448243,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
4.06,27.351481391962,29.810346131539,29.810346131539,7.87288399,3.7864581987241,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
4.07,25.534574585651,27.578168836116,27.578168836116,7.87288399,3.5029309299038,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
4.08,23.902516578005,25.681424434552,25.681424434552,7.87288399,3.262009762518,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
4.09,23.158334982666,24.884401663019,24.884401663019,7.87288399,3.1607733194884,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
4.1,23.459978971755,25.369751022728,25.369751022728,7.87288399,3.222421549073,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
4.11,24.529126123931,26.85827743745,26.85827743745,7.87288399,3.4114915793965,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
4.12,25.766979951143,28.706766466584,28.706766466584,7.87288399,3.6462834334974,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
4.13,26.617290834164,30.316988188705,30.316988188705,7.87288399,3.8508109896212,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
4.14,26.832637182903,31.419294414107,31.419294414107,7.87288399,3.9908240047758,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
4.15,26.25674288955,31.80938823037,31.80938823037,7.87288399,4.0403730412863,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
4.16,25.102597912505,31.682576210268,31.682576210268,7.87288399,4.024265599558,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
4.17,23.555634703024,31.11860287011,31.11860287011,7.87288399,3.952630689038,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
4.18,22.107342511512,30.505280206549,30.505280206549,7.87288399,3.8747275134876,1.0,0.0,0.0,0.0,0.0,0.0,-1.0,1.0
